time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163680,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.9226379394531,288.2174987792969,289.96295166015625,288.5987243652344,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.091936208275304e-13,8.258446331456933e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0252335034310817,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.9529724121094,288.2472229003906,289.96295166015625,288.5987243652344,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.246312511000604e-12,5.598713659831984e-18,-2.2463181488519e-12,1.734673602676873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237157326191663,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,288.9529724121094,288.2472229003906,289.96295166015625,288.5987243652344,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.246312511000604e-12,5.598713659831984e-18,-2.2463181488519e-12,1.734673602676873e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237157326191663,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.97265625,288.2664794921875,289.96295166015625,288.5987243652344,285.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640033697803101e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0228712353855371,-0.0,-5.02972623566815e-35,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,288.9864196777344,288.27996826171875,289.96295166015625,288.5987243652344,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640033697803101e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0223082918673753,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.0230407714844,288.3158569335937,289.96295166015625,288.5987243652344,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681353322183913e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0209636613726615,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.0230407714844,288.3158569335937,289.96295166015625,288.5987243652344,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681353322183913e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0209636613726615,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.0426025390625,288.33502197265625,289.96295166015625,288.5987243652344,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032870622488e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0203300546854734,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.0630187988281,288.35504150390625,289.96295166015625,288.5987243652344,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640033697803101e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0197177324444055,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.1064758300781,288.3976135253906,289.96295166015625,288.5987243652344,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032870622488e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0185213983058929,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.1064758300781,288.3976135253906,289.96295166015625,288.5987243652344,285.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032870622488e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0185213983058929,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.1535339355469,288.4436950683594,289.96295166015625,288.5987243652344,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0174049697816371,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.1535339355469,288.4436950683594,289.96295166015625,288.5987243652344,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0174049697816371,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.2043151855469,288.4934387207031,289.96295166015625,288.5987243652344,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016355836763978,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.2043151855469,288.4934387207031,289.96295166015625,288.5987243652344,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016355836763978,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.2589111328125,288.5469665527344,289.96295166015625,288.5987243652344,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153658939525485,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.2589111328125,288.5469665527344,289.96295166015625,288.5987243652344,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0153658939525485,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.2877197265625,288.5751647949219,289.96295166015625,288.5987243652344,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.014900891110301,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.3175354003906,288.6043701171875,289.96295166015625,288.5987243652344,285.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640031216261263e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0144479945302009,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.3802490234375,288.6658020019531,289.96295166015625,288.5987243652344,285.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299763474295909e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135721415281295,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.3802490234375,288.6658020019531,289.96295166015625,288.5987243652344,285.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1203568374993385e-12,1.0299763474295909e-17,3.120346645998917e-12,-5.257811113573707e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0135721415281295,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.4472045898437,288.7314147949219,289.96295166015625,288.5987243652344,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127494325861334,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,-2.5584333371471424e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,-2.694160270311913e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,-1.989901163767724e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,-2.6941559335032253e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,-1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.4472045898437,288.7314147949219,289.96295166015625,288.5987243652344,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.176014139183448e-12,9.681351667822688e-18,3.176004381363895e-12,-3.576334541011139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127494325861334,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.4952087402344,288.7784423828125,289.96295166015625,288.5987243652344,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0122243305668234,-0.0,-9.540423071333887e-36,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.5185241699219,288.80126953125,289.96295166015625,288.5987243652344,285.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0119772423058748,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.5943298339844,288.87554931640625,289.96295166015625,288.5987243652344,285.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0112565150484442,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.5943298339844,288.87554931640625,289.96295166015625,288.5987243652344,285.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0112565150484442,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.63397216796875,288.9143981933594,289.96295166015625,288.5987243652344,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0109200738370418,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,0.0,286.9079895019531,294.1499938964844,289.6747741699219,288.954345703125,289.96295166015625,288.5987243652344,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.64850814091422e-13,7.640032043441876e-18,4.64843170466106e-13,-9.208304691671332e-13,0.0,0.0,0.0,0.0,60.0,0.0105911921709775,-0.0,-0.0,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.75994873046875,289.0378112792969,289.96295166015625,288.5987243652344,285.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091935937224761e-13,8.258444677095708e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0099444249644875,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,2.5584333371471424e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,2.694160270311913e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,1.989901163767724e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,2.6941559335032253e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,1.2779914930136085e-12,286.9079895019531,294.1499938964844,289.75994873046875,289.0378112792969,289.96295166015625,288.5987243652344,285.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091935937224761e-13,8.258444677095708e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0099444249644875,-0.0,-5.066788513209878e-25,0.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.050000000745058,2.5584333371471424e-13,298.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.050000000745058,2.694160270311913e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.0,0.050000000745058,1.989901163767724e-13,298.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.050000000745058,2.6941559335032253e-13,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.050000000745058,1.2779914930136085e-12,286.9079895019531,290.2820129394531,289.8500061035156,289.12603759765625,289.96295166015625,288.5987243652344,285.283447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.091935937224761e-13,8.258444677095708e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0093366485089063,-0.0,-5.066788513209878e-25,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.050000000745058,2.5584333371471424e-13,298.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.050000000745058,2.694160270311913e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.0,0.050000000745058,1.989901163767724e-13,298.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.050000000745058,2.6941559335032253e-13,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.050000000745058,1.2779914930136085e-12,286.9079895019531,290.2820129394531,289.8500061035156,289.12603759765625,289.96295166015625,288.5987243652344,285.283447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.091935937224761e-13,8.258444677095708e-18,4.091853537859652e-13,-2.6023070417297008e-12,0.0,0.0,0.0,0.0,60.0,0.0093366485089063,-0.0,-5.066788513209878e-25,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.632505476474762,0.050000000745058,0.0406876653432846,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.632505476474762,0.050000000745058,0.0428460948169231,298.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.632505476474762,0.050000000745058,0.0316459909081459,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.632505476474762,0.050000000745058,0.0428460799157619,298.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.632505476474762,0.050000000745058,0.2032433450222015,285.68902587890625,290.22418212890625,289.8966369628906,289.1712646484375,295.3085632324219,296.5044250488281,285.4595947265625,1.0,0.1096993833780288,0.0814965218305587,0.0814965218305587,1.0,1.0,-0.4335190951824188,0.0004393361741676,0.4330797493457794,-0.1316798776388168,0.0,0.0,0.0,10.23282241821289,60.0,1317.78857421875,0.0,12.23315143585205,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.6316724419593811,0.050000000745058,0.0452781207859516,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.6316724419593811,0.050000000745058,0.0476800426840782,298.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.6316724419593811,0.050000000745058,0.0352163165807724,298.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.6316724419593811,0.050000000745058,0.0476800426840782,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.6316724419593811,0.050000000745058,0.2261735945940017,286.0927124023437,290.1654663085937,289.9440002441406,289.2161865234375,295.9859924316406,298.49237060546875,286.7897644042969,1.0,0.1210860759019851,0.1629930436611175,0.1629930436611175,1.0,1.0,-0.4823617935180664,0.0165277868509292,0.4658339917659759,-0.1274917125701904,0.0,0.0,0.0,12.49127960205078,60.0,2671.903564453125,0.0,16.693574905395508,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.045681208372116,298.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.0481045097112655,298.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.03552982583642,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.0481045097112655,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.228187084197998,288.43682861328125,290.04547119140625,290.0407409667969,289.30523681640625,296.0177001953125,298.5659484863281,288.86358642578125,1.0,0.1405833810567855,0.3259860873222351,0.3259860873222351,1.0,1.0,-0.4867423772811889,0.0614337250590324,0.4253086447715759,-0.0838804692029953,0.0,0.0,0.0,20.0278549194336,60.0,2607.5478515625,0.0,23.184629440307617,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.045681208372116,298.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.0481045097112655,298.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.03552982583642,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.0481045097112655,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.5709409117698669,0.050000000745058,0.228187084197998,288.43682861328125,290.04547119140625,290.0407409667969,289.30523681640625,296.0177001953125,298.5659484863281,288.86358642578125,1.0,0.1405833810567855,0.3259860873222351,0.3259860873222351,1.0,1.0,-0.4867423772811889,0.0614337250590324,0.4253086447715759,-0.0838804692029953,0.0,0.0,0.0,20.0278549194336,60.0,2607.5478515625,0.0,23.184629440307617,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.5492076277732849,0.050000000745058,0.0458181612193584,298.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.5492076277732849,0.050000000745058,0.0482487305998802,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.5492076277732849,0.050000000745058,0.0356363467872142,298.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.5492076277732849,0.050000000745058,0.0482487305998802,298.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.5492076277732849,0.050000000745058,0.2288711965084076,289.2344055175781,289.9842529296875,290.0901184082031,289.3493347167969,296.0583801269531,298.60528564453125,289.60614013671875,1.0,0.1489690542221069,0.4074825942516327,0.4074825942516327,1.0,1.0,-0.4882022738456726,0.0995155721902847,0.3886866867542267,-0.0463264547288417,0.0,0.0,0.0,23.699216842651367,60.0,2376.35498046875,0.0,26.33005714416504,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.5324351191520691,0.050000000745058,0.0459494180977344,298.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.5324351191520691,0.050000000745058,0.048386950045824,298.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.5324351191520691,0.050000000745058,0.0357384346425533,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.5324351191520691,0.050000000745058,0.048386950045824,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.5324351191520691,0.050000000745058,0.229526862502098,289.94927978515625,289.9222717285156,290.1401062011719,289.3931884765625,296.0191345214844,298.6090087890625,290.2914123535156,1.0,0.1565174013376236,0.5259860754013062,0.5259860754013062,0.9985498189926147,1.0,-0.4896004498004913,0.1549916863441467,0.3346087634563446,0.0085662677884101,0.0,0.0,0.0,27.216184616088867,60.0,2145.411865234375,0.0,29.35492897033692,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
