time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166020,298.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53594970703125,0.5195496082305908,0.050000000745058,0.0460733138024807,298.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53594970703125,0.5195496082305908,0.050000000745058,0.0485174171626567,298.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53594970703125,0.5195496082305908,0.050000000745058,0.0358347967267036,298.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53594970703125,0.5195496082305908,0.050000000745058,0.0485174171626567,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53594970703125,0.5195496082305908,0.050000000745058,0.2301457375288009,290.59765625,289.859375,290.1908264160156,289.43682861328125,295.4089660644531,298.57647705078125,290.888427734375,1.0,0.1632969975471496,0.6447504758834839,0.6447504758834839,0.9970963597297668,1.0,-0.4909205734729767,0.1916133016347885,0.299307256937027,0.044709712266922,0.0,0.0,0.0,30.533920288085938,60.0,1809.3021240234373,-0.0,32.22924041748047,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.50962895154953,0.050000000745058,0.0461883470416069,298.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.50962895154953,0.050000000745058,0.0486385524272918,298.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.50962895154953,0.050000000745058,0.0359242707490921,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.50962895154953,0.050000000745058,0.0486385524272918,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.50962895154953,0.050000000745058,0.2307203561067581,291.1274719238281,289.7960510253906,290.24188232421875,289.47998046875,295.0741882324219,298.5355529785156,291.3569641113281,1.0,0.1693331450223922,0.7629930377006531,0.7629930377006531,0.9956493973731996,1.0,-0.4921453893184662,0.2072187811136245,0.2849266231060028,0.059953436255455,0.0,0.0,0.0,33.61204147338867,60.0,1486.9842529296875,-0.0,34.915279388427734,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56817626953125,0.5009921193122864,0.050000000745058,0.0463068485260009,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56817626953125,0.5009921193122864,0.050000000745058,0.0487633384764194,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.56817626953125,0.5009921193122864,0.050000000745058,0.0360164381563663,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56817626953125,0.5009921193122864,0.050000000745058,0.0487633384764194,298.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56817626953125,0.5009921193122864,0.050000000745058,0.2313122898340225,291.6087646484375,289.7241516113281,290.29986572265625,289.5281066894531,294.95391845703125,298.5020446777344,291.8062744140625,1.0,0.1753184050321579,0.8957182168960571,0.8957182168960571,0.9940251111984252,1.0,-0.4934090375900268,0.213725134730339,0.2796838879585266,0.0661249533295631,0.0,0.0,0.0,36.78161239624024,60.0,1230.4503173828125,-0.0,37.69782257080078,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.4955211877822876,0.050000000745058,0.04639208689332,298.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.4955211877822876,0.050000000745058,0.0488530993461608,298.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.4955211877822876,0.050000000745058,0.0360827334225177,298.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.4955211877822876,0.050000000745058,0.0488530993461608,298.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91064453125,0.4955211877822876,0.050000000745058,0.2317380756139755,291.94775390625,289.6670837402344,290.3459167480469,289.5656433105469,294.9266052246094,298.4840393066406,292.1307067871094,1.0,0.1794903427362442,1.0,1.0,0.9927489757537842,1.0,-0.4943173229694366,0.2158874571323394,0.2784298658370971,0.0680588483810424,0.0,0.0,0.0,39.06120681762695,60.0,1082.47802734375,-0.0,39.708404541015625,1.0,281.9212341308594,283.90496826171875,293.64288330078125,295.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6240111773710544e-21,1.3120055886855272e-21,1.3120055886855272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974365234375,0.4878992438316345,0.050000000745058,0.046523381024599,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974365234375,0.4878992438316345,0.050000000745058,0.048991359770298,298.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974365234375,0.4878992438316345,0.050000000745058,0.0361848510801792,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974365234375,0.4878992438316345,0.050000000745058,0.048991359770298,298.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974365234375,0.4878992438316345,0.050000000745058,0.2323939204216003,289.1521911621094,289.5673217773437,290.42633056640625,289.6299743652344,294.75311279296875,298.4603576660156,287.2853088378906,1.0,0.1857281178236007,1.0,1.0,0.690953254699707,1.0,-0.4957163333892822,0.2330676615238189,0.2626486718654632,0.0848253518342971,0.2394259572029113,0.2394259572029113,0.0,42.57428359985352,60.0,9956.9970703125,-0.0,42.82426071166992,1.0,282.3951721191406,287.092041015625,294.8938293457031,296.0172424316406,293.1499938964844,293.1499938964844,283.1499938964844,2887.727294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592327833175659,1.0,0.0,0.0,0.8324151039123535,0.8324172496795654,4.888256555091176e-08,4.261046886444092,4.2610368728637695,9.827820576902012e-06,0.0,0.0,-0.0,4925.06005859375,0.0,20.190948486328125,1894.76708984375,0.0,208.70928955078125,0.2185451239347458,1.0,0.0,3.0,1.0,0.0
18166320,298.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617553710937,0.48585045337677,0.050000000745058,0.0465606078505516,298.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617553710937,0.48585045337677,0.050000000745058,0.0490305610001087,298.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617553710937,0.48585045337677,0.050000000745058,0.0362138040363788,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617553710937,0.48585045337677,0.050000000745058,0.0490305610001087,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617553710937,0.48585045337677,0.050000000745058,0.2325798720121383,287.54705810546875,289.1657409667969,290.45196533203125,289.650146484375,294.500244140625,298.4490966796875,286.6031188964844,1.0,0.187465563416481,1.0,1.0,0.5956493616104126,1.0,-0.49611297249794,0.2551917135715484,0.2409212589263916,0.1067549288272857,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57266998291016,48.0,4318.99755859375,-0.0,43.71551132202149,1.0,282.47198486328125,286.2931823730469,294.6504211425781,295.5519714355469,293.1499938964844,293.1499938964844,283.1499938964844,14492.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43666672706604,1.0,0.0,0.0,0.1670542061328888,0.1734370291233062,3.3262523846389062e-09,4.264983177185059,4.264973163604736,9.794021934794728e-06,0.0,0.0,-0.0,872.9996948242188,0.0,5.446601390838623,1895.308837890625,0.0,345.8534851074219,0.2004041969776153,1.0,0.0,3.0,1.0,0.0
18166380,298.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0466006584465503,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0490727387368679,298.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0362449586391449,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0490727387368679,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.2327799499034881,287.3304748535156,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.3978271484375,287.5997314453125,1.0,0.1889373213052749,1.0,1.0,0.1985497921705246,1.0,-0.4965402781963348,0.4606609046459198,0.0358793698251247,0.3111897706985473,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67268371582031,36.0,2330.09326171875,-0.0,44.72968292236328,1.0,282.494384765625,286.3796691894531,292.8305053710937,293.2767944335937,293.1499938964844,293.1499938964844,283.1499938964844,16097.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460865557193756,1.0,0.0,0.0,1.4496587027679196e-05,0.364937275648117,2.749008431914696e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.610295971157029e-05,0.0,12.396475791931152,1895.43701171875,0.0,366.14984130859375,0.2167590707540512,1.0,0.0,3.0,1.0,0.0
18166440,298.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0466006584465503,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0490727387368679,298.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0362449586391449,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.0490727387368679,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.4836755394935608,0.050000000745058,0.2327799499034881,287.3304748535156,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.3978271484375,287.5997314453125,1.0,0.1889373213052749,1.0,1.0,0.1985497921705246,1.0,-0.4965402781963348,0.4606609046459198,0.0358793698251247,0.3111897706985473,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67268371582031,36.0,2330.09326171875,-0.0,44.72968292236328,1.0,282.494384765625,286.3796691894531,292.8305053710937,293.2767944335937,293.1499938964844,293.1499938964844,283.1499938964844,16097.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460865557193756,1.0,0.0,0.0,1.4496587027679196e-05,0.364937275648117,2.749008431914696e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.610295971157029e-05,0.0,12.396475791931152,1895.43701171875,0.0,366.14984130859375,0.2167590707540512,1.0,0.0,3.0,1.0,0.0
18166500,298.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.4849112629890442,0.050000000745058,0.0465778373181819,298.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.4849112629890442,0.050000000745058,0.0490487031638622,298.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.4849112629890442,0.050000000745058,0.0362272076308727,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.4849112629890442,0.050000000745058,0.0490487031638622,298.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.4849112629890442,0.050000000745058,0.232665941119194,287.82891845703125,288.6268615722656,290.61456298828125,289.7746276855469,290.646484375,298.3788757324219,288.0460205078125,1.0,0.1877496242523193,1.0,1.0,0.0,1.0,-0.496296226978302,0.4962943196296692,1.8944762132377944e-06,0.3467129170894623,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06792831420898,36.0,1758.5235595703125,-0.0,44.197391510009766,1.0,282.49432373046875,286.3796691894531,292.28521728515625,292.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,16561.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654069900512695,1.0,0.0,0.0,1.4703257875225972e-05,0.4175496697425842,2.78817306699139e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.549187385942787e-05,0.0,14.706202507019045,1895.4371337890625,0.0,218.40548706054688,0.222382977604866,1.0,0.0,3.0,1.0,0.0
18166560,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071838378906,0.4873801171779632,0.050000000745058,0.0465327352285385,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071838378906,0.4873801171779632,0.050000000745058,0.0490012131631374,298.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071838378906,0.4873801171779632,0.050000000745058,0.0361921265721321,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071838378906,0.4873801171779632,0.050000000745058,0.0490012131631374,298.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071838378906,0.4873801171779632,0.050000000745058,0.2324406504631042,288.2469177246094,288.2215881347656,290.6695861816406,289.81549072265625,290.92706298828125,298.36444091796875,288.4427490234375,1.0,0.1854815036058426,1.0,1.0,0.1996342837810516,1.0,-0.4958173334598541,0.4665887057781219,0.0292286351323127,0.3172708451747894,5.551115123125783e-17,5.551115123125783e-17,0.0,42.857460021972656,25.0,1420.6845703125,-0.0,43.11470413208008,1.0,282.4942626953125,286.379638671875,292.01031494140625,292.1429138183594,293.1499938964844,293.1499938964844,283.1499938964844,16942.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2655781507492065,1.0,0.0,0.0,1.5047038687043823e-05,0.450778067111969,2.853364246269141e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518403900670819e-05,0.0,16.32362174987793,1895.4371337890625,0.0,0.0,0.2264942079782486,1.0,0.0,3.0,1.0,0.0
18166620,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606506347656,0.5003868937492371,0.050000000745058,0.0463157296180725,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606506347656,0.5003868937492371,0.050000000745058,0.0487726926803588,298.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377685546875,0.7208610773086548,0.1801637709140777,0.0977962464094162,298.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606506347656,0.5003868937492371,0.050000000745058,0.0487726926803588,298.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606506347656,0.5003868937492371,0.050000000745058,0.2313566654920578,288.8104248046875,288.1497802734375,290.7459716796875,289.87127685546875,292.9425048828125,298.3507385253906,289.02752685546875,1.0,0.1819229125976562,1.0,1.0,0.4744862020015716,1.0,-0.5675374865531921,0.3724292516708374,0.1951082646846771,0.2068735063076019,5.551115123125783e-17,5.551115123125783e-17,0.0,37.60317993164063,25.0,1427.56787109375,-0.0,46.718658447265625,1.0,282.4941711425781,286.379638671875,291.8656311035156,291.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,17337.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1218509078025817,1.0,0.0,0.0,1.539768163638655e-05,0.4766504466533661,2.91985673920442e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502376057440415e-05,0.0,17.729684829711914,1895.4371337890625,0.0,0.0,0.2302574664354324,1.0,0.0,3.0,1.0,0.0
18166680,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.5069428086280823,0.050000000745058,0.046222873032093,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.5069428086280823,0.050000000745058,0.0486749112606048,298.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057189941406,0.7844966053962708,0.1796858608722686,0.1223964169621467,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.5069428086280823,0.050000000745058,0.0486749112606048,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798645019531,0.5069428086280823,0.050000000745058,0.2308928221464157,289.1519775390625,287.7801513671875,290.78076171875,289.8963317871094,294.0705261230469,298.32427978515625,289.40643310546875,1.0,0.1801669895648956,1.0,1.0,0.5989028811454773,1.0,-0.5962475538253784,0.3142537176609039,0.2819938063621521,0.1433583050966262,5.551115123125783e-17,5.551115123125783e-17,0.0,35.360355377197266,25.0,1679.625732421875,-0.0,47.91583251953125,1.0,282.494140625,286.379638671875,291.7933044433594,291.8554077148437,293.1499938964844,293.1499938964844,283.1499938964844,17472.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0463038831949234,1.0,0.0,0.0,1.551694549561944e-05,0.483583003282547,2.942472383370837e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494341945042834e-05,0.0,18.14413833618164,1895.4371337890625,0.0,0.0,0.2314202934503555,1.0,0.0,3.0,1.0,0.0
18166740,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.430908203125,0.5329846739768982,0.1572477966547012,0.0459439754486084,298.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.7662265300750732,0.1604533493518829,0.1351485401391983,298.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.8300409317016602,0.1810307204723358,0.1269895434379577,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.430908203125,0.5329846739768982,0.050000000745058,0.0483812168240547,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.430908203125,0.5329846739768982,0.050000000745058,0.2294996678829193,288.0872497558594,287.7024230957031,290.873291015625,289.9619140625,295.0061950683594,298.2444152832031,287.19830322265625,1.0,0.1785386204719543,1.0,1.0,0.9275143146514891,1.0,-0.7031553983688354,0.3061064481735229,0.3970489501953125,0.1145984604954719,0.0330146998167037,0.0330146998167037,0.0,28.86403083801269,25.0,8936.060546875,-0.0,54.26829528808594,1.0,282.8348693847656,287.0243835449219,292.4868469238281,293.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,19501.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6327475905418396,0.6617614030838013,2.6714957357398816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.7265625,0.0,33.93877410888672,1895.4371337890625,0.0,0.0,0.2618111073970794,1.0,0.0,3.0,1.0,0.0
18166800,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54400634765625,0.688237190246582,0.1582910120487213,0.0845993235707283,298.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793273925781,0.8121500611305237,0.1592756658792495,0.1466460078954696,298.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2515869140625,0.8540756106376648,0.1809234768152237,0.1270341426134109,298.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.5523955821990967,0.050000000745058,0.0482245720922946,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893310546875,0.5575183033943176,0.1478409767150879,0.2338992655277252,287.3501281738281,287.3599548339844,290.8932800292969,289.9759216308594,295.03564453125,298.2221984863281,287.1409606933594,1.0,0.179149255156517,1.0,1.0,0.9981714487075806,1.0,-0.7683360576629639,0.3321948945522308,0.4361411929130554,0.1266573220491409,5.551115123125783e-17,5.551115123125783e-17,0.0,25.50067901611328,45.0,5165.28515625,-0.0,59.09449005126953,1.0,282.8548278808594,286.7984619140625,292.71044921875,293.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22026.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1971631199121475,0.3076791763305664,3.947122184655427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.22265625,0.0,14.635645866394045,1895.4371337890625,0.0,0.0,0.2488245964050293,1.0,0.0,3.0,1.0,0.0
18166860,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.8873904943466187,0.1568608731031417,0.0972804427146911,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.8873904943466187,0.1631014794111251,0.1024409905076026,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.8873904943466187,0.1960982829332351,0.0756625682115554,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.9769307971000672,0.1421722918748855,0.1338118910789489,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.8873904943466187,0.1482088714838028,0.4859359562397003,287.2482604980469,286.9615478515625,291.0069885253906,290.0542297363281,295.0413513183594,298.1824035644531,286.9486083984375,1.0,0.1966166645288467,1.0,1.0,0.8731640577316284,1.0,-1.074264645576477,0.4698118567466736,0.6044527888298035,0.2089283764362335,0.3339262306690216,0.3339262306690216,0.0,14.521942138671877,65.0,10881.1904296875,-0.0,96.88874816894533,1.0,283.0072631835937,286.4713134765625,293.40582275390625,294.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,20334.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0485727451741695,1.0,0.0,0.0,0.7391968369483948,0.7492916584014893,3.6459745444972214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.0419921875,0.0,42.25824737548828,1895.4371337890625,0.0,0.0,0.2756407856941223,1.0,0.0,3.0,1.0,0.0
18166920,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.8873904943466187,0.1568608731031417,0.0972804427146911,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.8873904943466187,0.1631014794111251,0.1024409905076026,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.8873904943466187,0.1960982829332351,0.0756625682115554,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.9769307971000672,0.1421722918748855,0.1338118910789489,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.8873904943466187,0.1482088714838028,0.4859359562397003,287.2482604980469,286.9615478515625,291.0069885253906,290.0542297363281,295.0413513183594,298.1824035644531,286.9486083984375,1.0,0.1966166645288467,1.0,1.0,0.8731640577316284,1.0,-1.074264645576477,0.4698118567466736,0.6044527888298035,0.2089283764362335,0.3339262306690216,0.3339262306690216,0.0,14.521942138671877,65.0,10881.1904296875,-0.0,96.88874816894533,1.0,283.0072631835937,286.4713134765625,293.40582275390625,294.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,20334.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0485727451741695,1.0,0.0,0.0,0.7391968369483948,0.7492916584014893,3.6459745444972214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.0419921875,0.0,42.25824737548828,1895.4371337890625,0.0,0.0,0.2756407856941223,1.0,0.0,3.0,1.0,0.0
18166980,297.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.9770867824554444,0.1556205004453659,0.1406945288181305,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.9152867197990416,0.166756734251976,0.1237643584609031,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9152557253837584,0.2061605900526046,0.0914038121700286,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8698425292969,0.9385770559310912,0.1383653879165649,0.1320600658655166,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.9578797817230223,0.1463892310857772,0.6618242859840393,286.8485107421875,286.5852966308594,291.12164306640625,290.1312866210937,294.9411315917969,298.09942626953125,286.84149169921875,1.0,0.2200965136289596,1.0,1.0,0.748156726360321,1.0,-1.1811023950576782,0.5342763662338257,0.6468260288238525,0.2554054260253906,0.5325396656990051,0.5325396656990051,0.0,17.292449951171875,85.0,11657.5810546875,-0.0,149.82421875,1.0,283.08599853515625,286.2704467773437,294.4201965332031,295.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,20505.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020353615283966,1.0,0.0,0.0,0.7813729643821716,0.7817493081092834,4.073898551837375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.545166015625,0.0,45.52040100097656,1895.4371337890625,0.0,119.41613006591795,0.2887555658817291,1.0,0.0,3.0,1.0,0.0
18167040,297.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.9770867824554444,0.1556205004453659,0.1406945288181305,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.9152867197990416,0.166756734251976,0.1237643584609031,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9152557253837584,0.2061605900526046,0.0914038121700286,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8698425292969,0.9385770559310912,0.1383653879165649,0.1320600658655166,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.9578797817230223,0.1463892310857772,0.6618242859840393,286.8485107421875,286.5852966308594,291.12164306640625,290.1312866210937,294.9411315917969,298.09942626953125,286.84149169921875,1.0,0.2200965136289596,1.0,1.0,0.748156726360321,1.0,-1.1811023950576782,0.5342763662338257,0.6468260288238525,0.2554054260253906,0.5325396656990051,0.5325396656990051,0.0,17.292449951171875,85.0,11657.5810546875,-0.0,149.82421875,1.0,283.08599853515625,286.2704467773437,294.4201965332031,295.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,20505.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020353615283966,1.0,0.0,0.0,0.7813729643821716,0.7817493081092834,4.073898551837375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.545166015625,0.0,45.52040100097656,1895.4371337890625,0.0,119.41613006591795,0.2887555658817291,1.0,0.0,3.0,1.0,0.0
18167100,297.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9221250414848328,0.1539173573255539,0.1137400195002555,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.9006758332252502,0.1670990139245987,0.1123692691326141,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.9006758332252502,0.2077826410531997,0.0829955786466598,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.9542728066444396,0.1376532316207885,0.1310456544160843,297.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86151123046875,0.9721071720123292,0.1452205181121826,0.6563092470169067,286.8487243652344,286.5541687011719,291.1792907714844,290.1693115234375,294.83026123046875,298.0473022460937,286.7706604003906,1.0,0.2347716838121414,1.0,1.0,0.685653030872345,1.0,-1.3017826080322266,0.6113033890724182,0.6904792189598083,0.3033094108104706,0.6676162481307983,0.6676162481307983,0.0,18.30224800109864,85.0,15236.947265625,-0.0,167.52670288085938,1.0,283.111572265625,286.1971130371094,294.3155212402344,295.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,9917.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086531102657318,1.0,0.0,0.0,1.248004674911499,1.2480108737945557,1.0392639637757385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.6279296875,0.0,75.89019775390625,1895.4371337890625,0.0,291.15234375,0.335214227437973,1.0,0.0,3.0,1.0,0.0
18167160,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.9670370221138,0.150071308016777,0.1372239291667938,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.9174232482910156,0.1680860221385955,0.1254442930221557,298.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.9174232482910156,0.210588201880455,0.0926527231931686,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.9295912981033324,0.135954663157463,0.1297754347324371,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.9477201104164124,0.1425501853227615,0.6474482417106628,286.6874389648437,286.2316589355469,291.23712158203125,290.20703125,294.4184265136719,298.0067138671875,286.70050048828125,1.0,0.2513515651226043,1.0,1.0,0.548522412776947,1.0,-1.401025891304016,0.7522268295288086,0.6487991213798523,0.4264927506446838,0.836812436580658,0.836812436580658,0.0,20.77201461791992,105.0,15575.849609375,-0.0,199.51095581054688,1.0,283.1293640136719,286.09375,294.1475830078125,295.35516357421875,293.1499938964844,293.1499938964844,283.1499938964844,13895.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939368665218353,1.0,0.0,0.0,1.243457317352295,1.243461847305298,1.0317041443386189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.8232421875,0.0,85.3879623413086,1895.4371337890625,0.0,488.6705017089844,0.3470765948295593,1.0,0.0,3.0,1.0,0.0
18167220,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.7910261750221252,0.1495695263147354,0.1358299553394317,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.8182400465011597,0.1653417348861694,0.1582391560077667,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8772445917129517,0.2046834826469421,0.1451227515935897,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.7633508443832397,0.1345502883195877,0.1287663280963897,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617126464844,0.7740830779075623,0.140071839094162,0.6367953419685364,286.1678771972656,285.9009094238281,291.3532409667969,290.281494140625,292.5509948730469,297.8656005859375,286.2218933105469,1.0,0.2813920974731445,1.0,1.0,0.2742612063884735,1.0,-1.463984727859497,1.2092902660369873,0.2546944916248321,0.8762551546096802,0.8354455232620239,0.8354455232620239,0.0,37.42768478393555,93.0,16574.236328125,-0.0,268.4570617675781,1.0,283.1454162597656,285.74810791015625,293.6957397460937,294.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,17601.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769692063331604,1.0,0.0,0.0,1.4498547315597534,1.449860692024231,1.4026277028733602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.10595703125,0.0,131.52255249023438,1895.4371337890625,0.0,808.5215454101562,0.3963781595230102,1.0,0.0,3.0,1.0,0.0
18167280,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.7910261750221252,0.1495695263147354,0.1358299553394317,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.8182400465011597,0.1653417348861694,0.1582391560077667,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8772445917129517,0.2046834826469421,0.1451227515935897,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.7633508443832397,0.1345502883195877,0.1287663280963897,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617126464844,0.7740830779075623,0.140071839094162,0.6367953419685364,286.1678771972656,285.9009094238281,291.3532409667969,290.281494140625,292.5509948730469,297.8656005859375,286.2218933105469,1.0,0.2813920974731445,1.0,1.0,0.2742612063884735,1.0,-1.463984727859497,1.2092902660369873,0.2546944916248321,0.8762551546096802,0.8354455232620239,0.8354455232620239,0.0,37.42768478393555,93.0,16574.236328125,-0.0,268.4570617675781,1.0,283.1454162597656,285.74810791015625,293.6957397460937,294.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,17601.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769692063331604,1.0,0.0,0.0,1.4498547315597534,1.449860692024231,1.4026277028733602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.10595703125,0.0,131.52255249023438,1895.4371337890625,0.0,808.5215454101562,0.3963781595230102,1.0,0.0,3.0,1.0,0.0
18167340,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7081986665725708,0.1447844803333282,0.1326250582933426,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7337998747825623,0.1626137048006057,0.1561034768819809,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.7866431474685669,0.2019791454076767,0.1426135897636413,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.6860730051994324,0.1326740533113479,0.1277041733264923,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.6943817138671875,0.1370352357625961,0.6265920400619507,285.846923828125,285.86181640625,291.4682312011719,290.3536682128906,291.473388671875,297.75616455078125,285.8333740234375,1.0,0.298184871673584,1.0,1.0,0.0036554560065269,1.0,-1.422969102859497,1.422960638999939,8.48181480250787e-06,1.092209815979004,0.7653968930244446,0.7653968930244446,0.0,56.418365478515625,93.0,17946.6171875,-0.0,300.9231262207031,1.0,283.1492004394531,285.4728088378906,293.46221923828125,294.7969970703125,293.1499938964844,293.1499938964844,283.1499938964844,13268.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929141640663147,1.0,0.0,0.0,1.8534750938415527,1.853482007980347,2.292275951276679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.19189453125,0.0,215.89715576171875,1895.4371337890625,0.0,890.11279296875,0.470519870519638,1.0,0.0,3.0,1.0,0.0
18167400,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7076163291931152,0.1447443068027496,0.1325845122337341,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.7333080768585205,0.1625924557447433,0.1560827493667602,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.7860772609710693,0.2019736319780349,0.1426048278808593,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.6855466365814209,0.132654920220375,0.1276895254850387,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.6938243508338928,0.1370023339986801,0.6264562606811523,285.8446350097656,285.59326171875,291.46978759765625,290.3546447753906,291.47235107421875,297.7550048828125,285.8323974609375,1.0,0.2983420789241791,1.0,1.0,0.0,1.0,-1.4227126836776731,1.422707200050354,5.500238330569118e-06,1.0920164585113523,0.9427681565284728,0.9427681565284728,0.0,56.586307525634766,81.0,17947.767578125,-0.0,301.2145690917969,1.0,283.14923095703125,285.4718017578125,293.4602966308594,294.7941589355469,293.1499938964844,293.1499938964844,283.1499938964844,13391.4697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929092764854431,1.0,0.0,0.0,1.852953314781189,1.852960228919983,2.2909856056685385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.15771484375,0.0,216.21194458007807,1895.4371337890625,0.0,890.0865478515625,0.4706917405128479,1.0,0.0,3.0,1.0,0.0
18167460,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6839455962181091,0.143239751458168,0.1309614181518554,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.713309109210968,0.1619589328765869,0.1553866565227508,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.7645921111106873,0.2026194036006927,0.1428414434194564,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.6644237637519836,0.1318830996751785,0.1270283609628677,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.6708962321281433,0.1354292184114456,0.6195414662361145,285.66864013671875,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6883544921875,285.6547241210937,1.0,0.3051724731922149,1.0,1.0,0.0,1.0,-1.4111114740371704,1.4111098051071167,1.6588825246799388e-06,1.0827114582061768,0.941819667816162,0.941819667816162,0.0,64.07901763916016,81.0,18795.60546875,-0.0,314.1054992675781,1.0,283.1498718261719,285.27783203125,293.4176025390625,294.7515563964844,293.1499938964844,293.1499938964844,283.1499938964844,11131.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898106694221497,1.0,0.0,0.0,2.129997730255127,2.1300055980682373,3.027273294264887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.2255859375,0.0,299.7576599121094,1895.4371337890625,0.0,873.6467895507812,0.5292105078697205,1.0,0.0,3.0,1.0,0.0
18167520,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.6816783547401428,0.1431249380111694,0.1308145076036453,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.7113173007965088,0.1619616001844406,0.1553643643856048,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7628059387207031,0.2028955072164535,0.1430071890354156,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.6624211072921753,0.1318213492631912,0.1269618570804596,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.668597936630249,0.1352238208055496,0.6185610890388489,285.6444091796875,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67724609375,285.6326599121094,1.0,0.3058736026287079,1.0,1.0,0.0,1.0,-1.4098496437072754,1.4098479747772217,1.6561808706683223e-06,1.081695556640625,0.9382227063179016,0.9382227063179016,0.0,64.88469696044922,69.0,18878.939453125,-0.0,315.4714660644531,1.0,283.14990234375,285.2539978027344,293.4201354980469,294.7528991699219,293.1499938964844,293.1499938964844,283.1499938964844,11556.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888699293136597,1.0,0.0,0.0,2.1611480712890625,2.161156177520752,3.116466018582287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.7822265625,0.0,313.5315246582031,1895.4371337890625,0.0,868.7123413085938,0.539897084236145,1.0,0.0,3.0,1.0,0.0
18167580,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.677812397480011,0.1430341601371765,0.1305967271327972,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.7079712152481079,0.1621738374233245,0.1554696708917617,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.7603731751441956,0.203973963856697,0.1436774432659149,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829162597656,0.6590027213096619,0.1317847669124603,0.1268699765205383,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.6643593907356262,0.1347594112157821,0.6161426901817322,285.5802001953125,285.55126953125,291.6446838378906,290.4617614746094,291.6400451660156,297.6463317871094,285.5704650878906,1.0,0.3070464432239532,1.0,1.0,0.0,1.0,-1.407503604888916,1.4075019359588623,1.6511564808752157e-06,1.079797863960266,0.9223702549934388,0.9223702549934388,0.0,66.32362365722656,69.0,19177.416015625,-0.0,317.8627014160156,1.0,283.14996337890625,285.1836853027344,293.4430236816406,294.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,13069.8876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586237907409668,1.0,0.0,0.0,2.2674946784973145,2.2675037384033203,3.430725143971358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.1826171875,0.0,363.7491455078125,1895.4371337890625,0.0,855.0458374023438,0.5635628700256348,1.0,0.0,3.0,1.0,0.0
18167640,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.6778578162193298,0.1432614475488662,0.1306634843349456,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.7084166407585144,0.1626461744308471,0.1557990163564682,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7617809176445007,0.2053217142820358,0.1445320099592209,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.6590471863746643,0.1319538950920105,0.1269359141588211,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.6636995077133179,0.1345226168632507,0.6145745515823364,285.53741455078125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6198425292969,285.5319519042969,1.0,0.3068900406360626,1.0,1.0,0.0,1.0,-1.4071999788284302,1.4071983098983765,1.650489821258816e-06,1.0795350074768066,0.9072678685188292,0.9072678685188292,0.0,66.35160827636719,57.0,19405.611328125,-0.0,317.7928771972656,1.0,283.1499938964844,285.1393737792969,293.48028564453125,294.8207092285156,293.1499938964844,293.1499938964844,283.1499938964844,14427.57421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845847129821777,1.0,0.0,0.0,2.3403422832489014,2.3403520584106445,3.654702993571846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.99169921875,0.0,402.3658447265625,1895.4371337890625,0.0,846.5659790039062,0.5848757028579712,1.0,0.0,3.0,1.0,0.0
18167700,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.68094801902771,0.1437117457389831,0.1309270560741424,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.711813747882843,0.1633073538541793,0.1562904119491577,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7662062048912048,0.2068373709917068,0.1454962641000747,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.6618348360061646,0.1322828829288482,0.1271276772022247,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.665871798992157,0.1344728916883468,0.6137299537658691,285.5061340332031,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5973205566406,285.50164794921875,1.0,0.305671751499176,1.0,1.0,0.0,1.0,-1.408478617668152,1.408476948738098,1.6531964774912922e-06,1.0805388689041138,0.8925994634628296,0.8925994634628296,0.0,65.25507354736328,57.0,19660.818359375,-0.0,315.7430419921875,1.0,283.1499938964844,285.1013488769531,293.52471923828125,294.8755187988281,293.1499938964844,293.1499938964844,283.1499938964844,15886.8798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843465328216553,1.0,0.0,0.0,2.4154837131500244,2.415494441986084,3.893154314482672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.2705078125,0.0,444.94476318359375,1895.4371337890625,0.0,845.350830078125,0.6012268662452698,1.0,0.0,3.0,1.0,0.0
18167760,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.6866270899772644,0.1443197876214981,0.131325364112854,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.7174807190895081,0.1641104817390442,0.1569015085697174,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.7732921838760376,0.2084742933511734,0.1465355455875396,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.6670292019844055,0.1327354609966278,0.1274164170026779,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.6705026030540466,0.1345684230327606,0.61344975233078,285.4886474609375,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5779113769531,285.4867858886719,1.0,0.3035846650600433,1.0,1.0,0.0,1.0,-1.4109472036361694,1.4109455347061155,1.6584480135861668e-06,1.0824954509735107,0.8836720585823059,0.8836720585823059,0.0,63.25988006591797,45.0,19862.744140625,-0.0,312.0663146972656,1.0,283.1499938964844,285.080810546875,293.570068359375,294.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,16977.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853279829025269,1.0,0.0,0.0,2.4628074169158936,2.462818384170532,4.0471960005561414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.55224609375,0.0,473.9459838867188,1895.4371337890625,0.0,850.3685302734375,0.6103425025939941,1.0,0.0,3.0,1.0,0.0
18167820,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7049054503440857,0.1458742618560791,0.1323923170566558,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7344686985015869,0.1660292148590088,0.1583762913942337,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7949782013893127,0.2120126187801361,0.1487644910812378,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6842285394668579,0.1339218765497207,0.1282092034816742,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.68662029504776,0.135090485215187,0.6141557097434998,285.4901123046875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54620361328125,285.4902648925781,1.0,0.2974552810192108,1.0,1.0,0.0,1.0,-1.4184719324111938,1.41847026348114,1.674541408647201e-06,1.0884771347045898,0.8989535570144653,0.8989535570144653,0.0,57.317176818847656,33.0,20232.4609375,-0.0,301.1088562011719,1.0,283.1499938964844,285.0733947753906,293.6532897949219,295.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,17267.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892255902290344,1.0,0.0,0.0,2.516023635864258,2.5160350799560547,4.223988696594461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.5615234375,0.0,503.00775146484375,1895.4371337890625,0.0,870.5748291015625,0.6223283410072327,1.0,0.0,3.0,1.0,0.0
