time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167880,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7049054503440857,0.1458742618560791,0.1323923170566558,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.7344686985015869,0.1660292148590088,0.1583762913942337,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7949782013893127,0.2120126187801361,0.1487644910812378,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.6842285394668579,0.1339218765497207,0.1282092034816742,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.68662029504776,0.135090485215187,0.6141557097434998,285.4901123046875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54620361328125,285.4902648925781,1.0,0.2974552810192108,1.0,1.0,0.0,1.0,-1.4184719324111938,1.41847026348114,1.674541408647201e-06,1.0884771347045898,0.8989535570144653,0.8989535570144653,0.0,57.317176818847656,33.0,20232.4609375,-0.0,301.1088562011719,1.0,283.1499938964844,285.0733947753906,293.6532897949219,295.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,17267.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892255902290344,1.0,0.0,0.0,2.516023635864258,2.5160350799560547,4.223988696594461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.5615234375,0.0,503.00775146484375,1895.4371337890625,0.0,870.5748291015625,0.6223283410072327,1.0,0.0,3.0,1.0,0.0
18167940,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7309325337409973,0.1476896554231643,0.1336777955293655,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.7613438367843628,0.1682028174400329,0.1600670516490936,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8262807726860046,0.2157342433929443,0.1511041522026062,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7113367319107056,0.1353520303964615,0.129198744893074,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7125709056854248,0.1359024792909622,0.6160330176353455,285.50152587890625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5213317871094,285.5018615722656,1.0,0.2893182039260864,1.0,1.0,0.0,1.0,-1.42829430103302,1.4282926321029663,1.6957138768702862e-06,1.096297025680542,0.9447728991508484,0.9447728991508484,0.0,49.516868591308594,25.0,20628.087890625,-0.0,286.5128479003906,1.0,283.1499938964844,285.0729064941406,293.7280578613281,295.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,16383.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946798324584961,1.0,0.0,0.0,2.5657336711883545,2.5657453536987305,4.392548191844981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.89990234375,0.0,525.1393432617188,1895.4371337890625,0.0,899.6097412109375,0.6379232406616211,1.0,0.0,3.0,1.0,0.0
18168000,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7309325337409973,0.1476896554231643,0.1336777955293655,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.7613438367843628,0.1682028174400329,0.1600670516490936,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8262807726860046,0.2157342433929443,0.1511041522026062,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7113367319107056,0.1353520303964615,0.129198744893074,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.7125709056854248,0.1359024792909622,0.6160330176353455,285.50152587890625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5213317871094,285.5018615722656,1.0,0.2893182039260864,1.0,1.0,0.0,1.0,-1.42829430103302,1.4282926321029663,1.6957138768702862e-06,1.096297025680542,0.9447728991508484,0.9447728991508484,0.0,49.516868591308594,25.0,20628.087890625,-0.0,286.5128479003906,1.0,283.1499938964844,285.0729064941406,293.7280578613281,295.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,16383.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946798324584961,1.0,0.0,0.0,2.5657336711883545,2.5657453536987305,4.392548191844981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.89990234375,0.0,525.1393432617188,1895.4371337890625,0.0,899.6097412109375,0.6379232406616211,1.0,0.0,3.0,1.0,0.0
18168060,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.752281129360199,0.1489519327878952,0.1346056461334228,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.7854442000389099,0.169718787074089,0.161279872059822,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8514940142631531,0.2182477563619613,0.1527056246995926,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7320172190666199,0.1363744586706161,0.1299416720867157,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.732506513595581,0.1365193277597427,0.6177248954772949,285.49273681640625,285.4344482421875,292.13140869140625,290.7458801269531,292.1269226074219,297.5068664550781,285.4915771484375,1.0,0.2838247716426849,1.0,1.0,0.0,1.0,-1.4357092380523682,1.435707449913025,1.7118143205152592e-06,1.1022018194198608,0.9762409925460817,0.9762409925460817,0.0,44.16122817993164,25.0,20989.087890625,-0.0,276.6544494628906,1.0,283.1499938964844,285.05096435546875,293.7779541015625,295.21051025390625,293.1499938964844,293.1499938964844,283.1499938964844,16429.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992768406867981,1.0,0.0,0.0,2.6427526473999023,2.6427648067474365,4.660219588004111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.65576171875,0.0,568.7080688476562,1895.4371337890625,0.0,924.7813110351562,0.65276700258255,1.0,0.0,3.0,1.0,0.0
18168120,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7643676996231079,0.1495443284511566,0.1350428462028503,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7987543940544128,0.1704311668872833,0.16185362637043,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.8656772375106812,0.2194179743528366,0.1534528285264969,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7430533170700073,0.1368582099676132,0.1302974075078964,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7432340383529663,0.1368120312690735,0.6185531616210938,285.48883056640625,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5004272460937,285.4878845214844,1.0,0.2812008559703827,1.0,1.0,0.0,1.0,-1.4392415285110474,1.439239740371704,1.7195203554365437e-06,1.1050156354904177,0.9926186203956604,0.9926186203956604,0.0,41.64710235595703,25.0,21144.765625,-0.0,272.010986328125,1.0,283.1499938964844,285.04248046875,293.8005065917969,295.2430725097656,293.1499938964844,293.1499938964844,283.1499938964844,16440.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601582407951355,1.0,0.0,0.0,2.673977851867676,2.673990249633789,4.770995474245865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.732421875,0.0,587.0264282226562,1895.4371337890625,0.0,937.6474609375,0.662816047668457,1.0,0.0,3.0,1.0,0.0
18168180,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7996872663497925,0.1513489186763763,0.1364557296037674,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8339422941207886,0.1726008057594299,0.1636893004179,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9073188900947572,0.2229659259319305,0.1557817459106445,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.7757290601730347,0.1383354216814041,0.131472110748291,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.7748058438301086,0.1376944780349731,0.6214594841003418,285.4710693359375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48126220703125,285.4708251953125,1.0,0.2759380936622619,1.0,1.0,0.0,1.0,-1.4508354663848877,1.4508336782455444,1.7449650613343692e-06,1.114243984222412,1.0,1.0,0.0,35.9713249206543,25.0,21655.1640625,-0.0,262.96209716796875,1.0,283.1499938964844,285.0093994140625,293.8685302734375,295.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,17491.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091539263725281,1.0,0.0,0.0,2.785811424255371,2.785824775695801,5.178414426154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2587890625,0.0,661.786376953125,1895.4371337890625,0.0,980.9580078125,0.6896443367004395,1.0,0.0,3.0,1.0,0.0
18168240,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7996872663497925,0.1513489186763763,0.1364557296037674,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8339422941207886,0.1726008057594299,0.1636893004179,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9073188900947572,0.2229659259319305,0.1557817459106445,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.7757290601730347,0.1383354216814041,0.131472110748291,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.7748058438301086,0.1376944780349731,0.6214594841003418,285.4710693359375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48126220703125,285.4708251953125,1.0,0.2759380936622619,1.0,1.0,0.0,1.0,-1.4508354663848877,1.4508336782455444,1.7449650613343692e-06,1.114243984222412,1.0,1.0,0.0,35.9713249206543,25.0,21655.1640625,-0.0,262.96209716796875,1.0,283.1499938964844,285.0093994140625,293.8685302734375,295.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,17491.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091539263725281,1.0,0.0,0.0,2.785811424255371,2.785824775695801,5.178414426154632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2587890625,0.0,661.786376953125,1895.4371337890625,0.0,980.9580078125,0.6896443367004395,1.0,0.0,3.0,1.0,0.0
18168300,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.8161379098892212,0.1522320359945297,0.1371687948703766,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.8503444194793701,0.173654243350029,0.1646051108837127,297.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.92949241399765,0.2246832102537155,0.1569252759218216,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.7919241189956665,0.1390539705753326,0.1320687383413314,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.7903909683227539,0.1381132006645202,0.6229495406150818,285.465087890625,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4722900390625,285.4641418457031,1.0,0.2740964293479919,1.0,1.0,0.0,1.0,-1.4566689729690552,1.456667184829712,1.75786067302397e-06,1.1188877820968628,1.0,1.0,0.0,33.831241607666016,25.0,21920.42578125,-0.0,260.1236877441406,1.0,283.1499938964844,284.9940795898437,293.9002380371094,295.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18235.083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128760576248169,1.0,0.0,0.0,2.8443150520324707,2.8443291187286377,5.398197231443191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.77099609375,0.0,704.3682250976562,1895.4371337890625,0.0,1002.8325805664062,0.7012035250663757,1.0,0.0,3.0,1.0,0.0
18168360,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8310279250144958,0.1531053781509399,0.1378852427005767,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.8667416572570801,0.1746865957975387,0.1655144989490509,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.9509207606315612,0.2263645529747009,0.1580532044172287,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8075780272483826,0.1397585570812225,0.1326658427715301,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8054518699645996,0.1385151892900467,0.6244308352470398,285.4627990722656,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4636535644531,285.4627990722656,1.0,0.2726758122444153,1.0,1.0,0.0,1.0,-1.4624701738357544,1.4624683856964111,1.7707455981508249e-06,1.1235049962997437,1.0,1.0,0.0,32.03978729248047,25.0,22143.4765625,-0.0,258.1138916015625,1.0,283.1499938964844,284.9859924316406,293.9305114746094,295.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18753.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164011359214783,1.0,0.0,0.0,2.8844258785247803,2.8844401836395264,5.551522690439015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.84521484375,0.0,734.589599609375,1895.4371337890625,0.0,1023.8967895507812,0.7138203382492065,1.0,0.0,3.0,1.0,0.0
18168420,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8512331247329712,0.1542925685644149,0.1388747245073318,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8894635438919067,0.1760762184858322,0.166754275560379,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.9765422940254213,0.2286262065172195,0.1595823615789413,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.827095091342926,0.1407070755958557,0.1334851533174514,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8243417739868164,0.1390427350997924,0.6264386177062988,285.45770263671875,285.3521423339844,292.47442626953125,290.9373474121094,292.4701232910156,297.4523010253906,285.4574584960937,1.0,0.271220862865448,1.0,1.0,0.0,1.0,-1.4703760147094729,1.4703742265701294,1.7884027556647195e-06,1.129796028137207,1.0,1.0,0.0,29.987611770629883,25.0,22483.890625,-0.0,256.31915283203125,1.0,283.1499938964844,284.9697570800781,293.9720153808594,295.4986572265625,293.1499938964844,293.1499938964844,283.1499938964844,19684.544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211189031600952,1.0,0.0,0.0,2.9551985263824463,2.9552135467529297,5.827290010529396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.45849609375,0.0,789.999267578125,1895.4371337890625,0.0,1052.6090087890625,0.7282977104187012,1.0,0.0,3.0,1.0,0.0
18168480,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8602242469787598,0.1548247039318084,0.1393227577209472,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8993821740150452,0.1766920983791351,0.1673084944486618,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9861066341400146,0.2296280562877655,0.1602629125118255,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8353010416030884,0.1411275863647461,0.1338532567024231,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8321636319160461,0.1392705589532852,0.627325177192688,285.4579772949219,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4473571777344,285.45819091796875,1.0,0.2707487344741821,1.0,1.0,0.0,1.0,-1.473902463912964,1.4739006757736206,1.796315018509631e-06,1.132601618766785,1.0,1.0,0.0,29.214513778686523,25.0,22618.0625,-0.0,255.8678131103516,1.0,283.1499938964844,284.9664001464844,293.9902038574219,295.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,19984.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231183409690857,1.0,0.0,0.0,2.9775948524475098,2.9776101112365723,5.915950396229164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.46533203125,0.0,808.0971069335938,1895.4371337890625,0.0,1064.9549560546875,0.7366645336151123,1.0,0.0,3.0,1.0,0.0
18168540,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.8751518726348877,0.156478613615036,0.1407846957445144,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.9163228869438172,0.1785935163497924,0.1690899580717086,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.986981987953186,0.2340089380741119,0.1543113589286804,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8486089706420898,0.142418548464775,0.1350520104169845,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8441895842552185,0.1399473845958709,0.6302420496940613,285.44586181640625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.437255859375,285.4454650878906,1.0,0.2693163454532623,1.0,1.0,0.0,1.0,-1.4733643531799316,1.4733624458312988,1.7955748035092256e-06,1.132624864578247,1.0,1.0,0.0,28.109241485595703,25.0,22959.966796875,-0.0,253.2518615722656,1.0,283.1499938964844,284.940673828125,294.0474548339844,295.6072082519531,293.1499938964844,293.1499938964844,283.1499938964844,21206.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629179835319519,1.0,0.0,0.0,3.0673298835754395,3.0673460960388184,6.277898592088604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.43798828125,0.0,883.3814697265625,1895.4371337890625,0.0,1103.0174560546875,0.7586677074432373,1.0,0.0,3.0,1.0,0.0
18168600,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.8751518726348877,0.156478613615036,0.1407846957445144,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.9163228869438172,0.1785935163497924,0.1690899580717086,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.986981987953186,0.2340089380741119,0.1543113589286804,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8486089706420898,0.142418548464775,0.1350520104169845,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8441895842552185,0.1399473845958709,0.6302420496940613,285.44586181640625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.437255859375,285.4454650878906,1.0,0.2693163454532623,1.0,1.0,0.0,1.0,-1.4733643531799316,1.4733624458312988,1.7955748035092256e-06,1.132624864578247,1.0,1.0,0.0,28.109241485595703,25.0,22959.966796875,-0.0,253.2518615722656,1.0,283.1499938964844,284.940673828125,294.0474548339844,295.6072082519531,293.1499938964844,293.1499938964844,283.1499938964844,21206.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629179835319519,1.0,0.0,0.0,3.0673298835754395,3.0673460960388184,6.277898592088604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.43798828125,0.0,883.3814697265625,1895.4371337890625,0.0,1103.0174560546875,0.7586677074432373,1.0,0.0,3.0,1.0,0.0
18168660,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.887905478477478,0.157941535115242,0.1420774608850479,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9315447211265564,0.1802495718002319,0.1706423610448837,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.9816265106201172,0.2395993620157241,0.1464257091283798,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.860002875328064,0.1435372680425644,0.1360921412706375,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8543906807899475,0.1405444294214248,0.6327826976776123,285.4339904785156,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4369201660156,285.4333801269531,1.0,0.268351286649704,1.0,1.0,0.0,1.0,-1.4738457202911377,1.4738439321517944,1.7962594256459852e-06,1.1326258182525637,1.0,1.0,0.0,27.27562522888184,25.0,23257.861328125,-0.0,250.9794921875,1.0,283.1499938964844,284.91748046875,294.09674072265625,295.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,22327.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334649920463562,1.0,0.0,0.0,3.147340774536133,3.147357702255249,6.609686238334689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.5810546875,0.0,954.3292236328124,1895.4371337890625,0.0,1130.491943359375,0.7753276228904724,1.0,0.0,3.0,1.0,0.0
18168720,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8888933658599854,0.158067524433136,0.1421887874603271,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.9327174425125122,0.1803906112909317,0.1707746833562851,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.9812478423118592,0.2401171028614044,0.1458736062049865,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8608861565589905,0.1436323821544647,0.1361807286739349,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8551732301712036,0.1405960321426391,0.6330034732818604,285.4334411621094,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.43707275390625,285.4329528808594,1.0,0.2682785987854004,1.0,1.0,0.0,1.0,-1.4738470315933228,1.4738452434539795,1.7962618130695771e-06,1.1326262950897217,1.0,1.0,0.0,27.21623039245605,28.0,23280.087890625,-0.0,250.8310089111328,1.0,283.1499938964844,284.916259765625,294.1009826660156,295.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,22398.970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337863206863403,1.0,0.0,0.0,3.1523759365081787,3.152393102645874,6.630851885347511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.68603515625,0.0,958.9169311523438,1895.4371337890625,0.0,1132.5706787109375,0.7795324921607971,1.0,0.0,3.0,1.0,0.0
18168780,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8955597877502441,0.1596309244632721,0.1435847729444503,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9404906630516052,0.1821168959140777,0.1724089831113815,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.979341208934784,0.2463479191064834,0.1431917548179626,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8666319251060486,0.1447964757680893,0.1372800469398498,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8597911596298218,0.1412318348884582,0.6358181238174438,285.4268493652344,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43817138671875,285.4271240234375,1.0,0.2688621282577514,1.0,1.0,0.0,1.0,-1.478959560394287,1.4789576530456543,1.807723947422346e-06,1.1366466283798218,1.0,1.0,0.0,27.02307891845703,31.0,23646.0,-0.0,252.4896240234375,1.0,283.1499938964844,284.8982238769531,294.1564025878906,295.75634765625,293.1499938964844,293.1499938964844,283.1499938964844,23571.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376316547393799,1.0,0.0,0.0,3.233815670013428,3.2338337898254395,6.977885504966252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.7685546875,0.0,1035.1728515625,1895.4371337890625,0.0,1157.6468505859375,0.7995206713676453,1.0,0.0,3.0,1.0,0.0
18168840,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8955597877502441,0.1596309244632721,0.1435847729444503,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.9404906630516052,0.1821168959140777,0.1724089831113815,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.979341208934784,0.2463479191064834,0.1431917548179626,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8666319251060486,0.1447964757680893,0.1372800469398498,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8597911596298218,0.1412318348884582,0.6358181238174438,285.4268493652344,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43817138671875,285.4271240234375,1.0,0.2688621282577514,1.0,1.0,0.0,1.0,-1.478959560394287,1.4789576530456543,1.807723947422346e-06,1.1366466283798218,1.0,1.0,0.0,27.02307891845703,31.0,23646.0,-0.0,252.4896240234375,1.0,283.1499938964844,284.8982238769531,294.1564025878906,295.75634765625,293.1499938964844,293.1499938964844,283.1499938964844,23571.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376316547393799,1.0,0.0,0.0,3.233815670013428,3.2338337898254395,6.977885504966252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.7685546875,0.0,1035.1728515625,1895.4371337890625,0.0,1157.6468505859375,0.7995206713676453,1.0,0.0,3.0,1.0,0.0
18168900,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8966981172561646,0.1604096740484237,0.144285574555397,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.941739022731781,0.1829597353935241,0.1732127070426941,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.9795320630073548,0.2491209805011749,0.1434530764818191,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8674356341362,0.1453652679920196,0.1378230154514312,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8600805401802063,0.1415364891290664,0.6372143626213074,285.4254455566406,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4370422363281,285.42535400390625,1.0,0.2696424126625061,1.0,1.0,0.0,1.0,-1.4834057092666626,1.4834039211273191,1.8177568108512787e-06,1.1401679515838623,1.0,1.0,0.0,27.13174057006836,31.0,23865.927734375,-0.0,254.63818359375,1.0,283.1499938964844,284.8891296386719,294.1856994628906,295.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,24271.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396101117134094,1.0,0.0,0.0,3.28153133392334,3.2815499305725098,7.185325330283376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.69677734375,0.0,1081.675048828125,1895.4371337890625,0.0,1170.6904296875,0.8084362745285034,1.0,0.0,3.0,1.0,0.0
18168960,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8964455723762512,0.1611876487731933,0.1449886709451675,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.9413429498672484,0.1837892979383468,0.174007162451744,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.9804428219795228,0.2515667676925659,0.1447215974330902,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8669201135635376,0.1459261178970337,0.1383617520332336,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8590726852416992,0.141824796795845,0.6385658383369446,285.4281311035156,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4342346191406,285.4289245605469,1.0,0.2707338631153106,1.0,1.0,0.0,1.0,-1.4889955520629885,1.4889936447143557,1.8304256172996247e-06,1.1445989608764648,1.0,1.0,0.0,27.368751525878903,34.0,24067.0859375,-0.0,257.6100158691406,1.0,283.1499938964844,284.8868408203125,294.2152709960937,295.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,24727.50390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416900157928467,1.0,0.0,0.0,3.3121814727783203,3.3122003078460693,7.320176109715248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.93359375,0.0,1112.2681884765625,1895.4371337890625,0.0,1184.5057373046875,0.8187599778175354,1.0,0.0,3.0,1.0,0.0
18169020,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.8926352262496948,0.1627393811941146,0.1464022248983383,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9366081953048706,0.1854117959737777,0.1755726188421249,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9837704300880432,0.255489706993103,0.1496873199939727,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8627740144729614,0.1470269113779068,0.1394300907850265,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8539849519729614,0.1423435062170028,0.6410841941833496,285.4349670410156,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42401123046875,285.4361877441406,1.0,0.2736596465110779,1.0,1.0,0.0,1.0,-1.502837061882019,1.5028351545333862,1.8620482933329183e-06,1.155576229095459,1.0,1.0,0.0,28.162887573242188,37.0,24532.470703125,-0.0,265.58758544921875,1.0,283.1499938964844,284.8803405761719,294.27557373046875,295.9262084960937,293.1499938964844,293.1499938964844,283.1499938964844,25876.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464186906814575,1.0,0.0,0.0,3.388290882110596,3.388310670852661,7.660457299607515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.1103515625,0.0,1190.7191162109375,1895.4371337890625,0.0,1216.301513671875,0.8374481201171875,1.0,0.0,3.0,1.0,0.0
18169080,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.8926352262496948,0.1627393811941146,0.1464022248983383,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9366081953048706,0.1854117959737777,0.1755726188421249,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.9837704300880432,0.255489706993103,0.1496873199939727,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8627740144729614,0.1470269113779068,0.1394300907850265,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8539849519729614,0.1423435062170028,0.6410841941833496,285.4349670410156,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42401123046875,285.4361877441406,1.0,0.2736596465110779,1.0,1.0,0.0,1.0,-1.502837061882019,1.5028351545333862,1.8620482933329183e-06,1.155576229095459,1.0,1.0,0.0,28.162887573242188,37.0,24532.470703125,-0.0,265.58758544921875,1.0,283.1499938964844,284.8803405761719,294.27557373046875,295.9262084960937,293.1499938964844,293.1499938964844,283.1499938964844,25876.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464186906814575,1.0,0.0,0.0,3.388290882110596,3.388310670852661,7.660457299607515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.1103515625,0.0,1190.7191162109375,1895.4371337890625,0.0,1216.301513671875,0.8374481201171875,1.0,0.0,3.0,1.0,0.0
18169140,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8851068615913391,0.1642829030752182,0.1478220969438552,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.9273105263710022,0.1869832724332809,0.1771036684513092,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.9882723689079284,0.2580319046974182,0.1574753671884536,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.85519939661026,0.1480997800827026,0.1404854953289032,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8455129265785217,0.1427686065435409,0.6432653069496155,285.4462890625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4077453613281,285.44781494140625,1.0,0.2774520814418793,1.0,1.0,0.0,1.0,-1.5196130275726318,1.519611120223999,1.900848133118416e-06,1.1688820123672483,1.0,1.0,0.0,29.36253929138184,40.0,25033.4140625,-0.0,276.0523376464844,1.0,283.1499938964844,284.8777770996094,294.3353576660156,296.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,27017.939453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518317461013794,1.0,0.0,0.0,3.4621834754943848,3.4622042179107666,7.998222031346813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.42578125,0.0,1270.3331298828125,1895.4371337890625,0.0,1253.3470458984375,0.8555949330329895,1.0,0.0,3.0,1.0,0.0
18169200,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8851068615913391,0.1642829030752182,0.1478220969438552,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.9273105263710022,0.1869832724332809,0.1771036684513092,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.9882723689079284,0.2580319046974182,0.1574753671884536,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.85519939661026,0.1480997800827026,0.1404854953289032,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8455129265785217,0.1427686065435409,0.6432653069496155,285.4462890625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4077453613281,285.44781494140625,1.0,0.2774520814418793,1.0,1.0,0.0,1.0,-1.5196130275726318,1.519611120223999,1.900848133118416e-06,1.1688820123672483,1.0,1.0,0.0,29.36253929138184,40.0,25033.4140625,-0.0,276.0523376464844,1.0,283.1499938964844,284.8777770996094,294.3353576660156,296.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,27017.939453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518317461013794,1.0,0.0,0.0,3.4621834754943848,3.4622042179107666,7.998222031346813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.42578125,0.0,1270.3331298828125,1895.4371337890625,0.0,1253.3470458984375,0.8555949330329895,1.0,0.0,3.0,1.0,0.0
18169260,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8748951554298401,0.1658144444227218,0.149244338274002,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.9147480726242064,0.1885021924972534,0.1785982549190521,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.9928500652313232,0.2592115402221679,0.1674051135778427,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8452529311180115,0.1491440385580063,0.141526997089386,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.8346825838088989,0.143092930316925,0.6450603008270264,285.4610595703125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3866271972656,285.4627990722656,1.0,0.2819349765777588,1.0,1.0,0.0,1.0,-1.5384373664855957,1.538435459136963,1.944998530234443e-06,1.1838088035583496,1.0,1.0,0.0,30.93718910217285,28.0,25561.802734375,-0.0,288.6499328613281,1.0,283.1499938964844,284.8782958984375,294.3939208984375,296.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,28148.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576976776123047,1.0,0.0,0.0,3.5339033603668213,3.5339250564575195,8.333024652529275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.31982421875,0.0,1350.92578125,1895.4371337890625,0.0,1294.2535400390625,0.8732119798660278,1.0,0.0,3.0,1.0,0.0
18169320,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8748951554298401,0.1658144444227218,0.149244338274002,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.9147480726242064,0.1885021924972534,0.1785982549190521,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.9928500652313232,0.2592115402221679,0.1674051135778427,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8452529311180115,0.1491440385580063,0.141526997089386,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.8346825838088989,0.143092930316925,0.6450603008270264,285.4610595703125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3866271972656,285.4627990722656,1.0,0.2819349765777588,1.0,1.0,0.0,1.0,-1.5384373664855957,1.538435459136963,1.944998530234443e-06,1.1838088035583496,1.0,1.0,0.0,30.93718910217285,28.0,25561.802734375,-0.0,288.6499328613281,1.0,283.1499938964844,284.8782958984375,294.3939208984375,296.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,28148.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576976776123047,1.0,0.0,0.0,3.5339033603668213,3.5339250564575195,8.333024652529275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.31982421875,0.0,1350.92578125,1895.4371337890625,0.0,1294.2535400390625,0.8732119798660278,1.0,0.0,3.0,1.0,0.0
18169380,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.8847054839134216,0.1672943085432052,0.1505619287490844,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.925951600074768,0.189933106303215,0.1799473762512207,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9904916286468506,0.2613742053508758,0.1619540154933929,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.8535783290863037,0.1501262784004211,0.1424463391304016,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.841393232345581,0.1433152854442596,0.6460371017456055,285.4629211425781,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.37109375,285.4624938964844,1.0,0.2804358601570129,1.0,1.0,0.0,1.0,-1.5373847484588623,1.5373828411102295,1.942713879543589e-06,1.18315851688385,1.0,1.0,0.0,30.239591598510746,31.0,25859.978515625,-0.0,286.3404846191406,1.0,283.1499938964844,284.86578369140625,294.44854736328125,296.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,29280.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632255911827087,1.0,0.0,0.0,3.604254722595215,3.6042771339416495,8.668106374898343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.05322265625,0.0,1433.2236328125,1895.4371337890625,0.0,1333.5087890625,0.89049232006073,1.0,0.0,3.0,1.0,0.0
18169440,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.8847054839134216,0.1672943085432052,0.1505619287490844,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.925951600074768,0.189933106303215,0.1799473762512207,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.9904916286468506,0.2613742053508758,0.1619540154933929,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.8535783290863037,0.1501262784004211,0.1424463391304016,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.841393232345581,0.1433152854442596,0.6460371017456055,285.4629211425781,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.37109375,285.4624938964844,1.0,0.2804358601570129,1.0,1.0,0.0,1.0,-1.5373847484588623,1.5373828411102295,1.942713879543589e-06,1.18315851688385,1.0,1.0,0.0,30.239591598510746,31.0,25859.978515625,-0.0,286.3404846191406,1.0,283.1499938964844,284.86578369140625,294.44854736328125,296.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,29280.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632255911827087,1.0,0.0,0.0,3.604254722595215,3.6042771339416495,8.668106374898343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.05322265625,0.0,1433.2236328125,1895.4371337890625,0.0,1333.5087890625,0.89049232006073,1.0,0.0,3.0,1.0,0.0
18169500,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.888138473033905,0.1680181175470352,0.1512075811624527,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9297989010810852,0.1906209588050842,0.1805965900421142,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.9897281527519226,0.2634263336658478,0.1603529751300811,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.856407642364502,0.1506008505821228,0.142890989780426,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8434521555900574,0.143423929810524,0.6464769840240479,285.4586486816406,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3690795898437,285.45831298828125,1.0,0.2805541157722473,1.0,1.0,0.0,1.0,-1.5380758047103882,1.5380737781524658,1.94425319932634e-06,1.1836220026016235,1.0,1.0,0.0,30.056840896606445,31.0,26019.921875,-0.0,286.17791748046875,1.0,283.1499938964844,284.8561096191406,294.4732360839844,296.2203369140625,293.1499938964844,293.1499938964844,283.1499938964844,29974.763671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665328860282898,1.0,0.0,0.0,3.646715402603149,3.646738290786743,8.873542469700624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.65673828125,0.0,1484.4759521484375,1895.4371337890625,0.0,1348.620361328125,0.8981164693832397,1.0,0.0,3.0,1.0,0.0
18169560,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8895292282104492,0.1687390953302383,0.1518550664186477,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.9311928749084472,0.1912968009710312,0.1812398731708526,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.9896957278251648,0.2654387354850769,0.1602864265441894,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8573611378669739,0.15106862783432,0.1433357447385788,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.843734860420227,0.1435362696647644,0.6469704508781433,285.460205078125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36724853515625,285.4608154296875,1.0,0.2809967696666717,1.0,1.0,0.0,1.0,-1.5406700372695925,1.5406681299209597,1.950370915437816e-06,1.1856635808944702,1.0,1.0,0.0,30.09807014465332,34.0,26181.501953125,-0.0,287.47137451171875,1.0,283.1499938964844,284.85382080078125,294.498046875,296.2540588378906,293.1499938964844,293.1499938964844,283.1499938964844,30407.984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670631170272827,1.0,0.0,0.0,3.6729736328125,3.672996759414673,9.001790317597624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.03076171875,0.0,1516.7745361328125,1895.4371337890625,0.0,1361.1529541015625,0.9073737263679504,1.0,0.0,3.0,1.0,0.0
18169620,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8887439370155334,0.170182392001152,0.1531607657670974,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.92969012260437,0.1926213502883911,0.1825110763311386,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9908910393714904,0.2688973844051361,0.162819817662239,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8559685349464417,0.1519895792007446,0.1442226022481918,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8411938548088074,0.1437531262636184,0.6480146050453186,285.4662475585937,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36151123046875,285.4673156738281,1.0,0.2827748656272888,1.0,1.0,0.0,1.0,-1.5491228103637695,1.5491209030151367,1.9704123133124085e-06,1.1923375129699707,1.0,1.0,0.0,30.5676212310791,37.0,26577.154296875,-0.0,292.5957946777344,1.0,283.1499938964844,284.8483581542969,294.5523376464844,296.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,31525.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670359194278717,1.0,0.0,0.0,3.739871263504028,3.7398953437805176,9.332684385299216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.91357421875,0.0,1601.1707763671875,1895.4371337890625,0.0,1385.148681640625,0.9238112568855286,1.0,0.0,3.0,1.0,0.0
18169680,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8887439370155334,0.170182392001152,0.1531607657670974,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.92969012260437,0.1926213502883911,0.1825110763311386,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9908910393714904,0.2688973844051361,0.162819817662239,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8559685349464417,0.1519895792007446,0.1442226022481918,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8411938548088074,0.1437531262636184,0.6480146050453186,285.4662475585937,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36151123046875,285.4673156738281,1.0,0.2827748656272888,1.0,1.0,0.0,1.0,-1.5491228103637695,1.5491209030151367,1.9704123133124085e-06,1.1923375129699707,1.0,1.0,0.0,30.5676212310791,37.0,26577.154296875,-0.0,292.5957946777344,1.0,283.1499938964844,284.8483581542969,294.5523376464844,296.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,31525.744140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670359194278717,1.0,0.0,0.0,3.739871263504028,3.7398953437805176,9.332684385299216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.91357421875,0.0,1601.1707763671875,1895.4371337890625,0.0,1385.148681640625,0.9238112568855286,1.0,0.0,3.0,1.0,0.0
18169740,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.8850893974304199,0.1713750064373016,0.1542506366968155,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9248255491256714,0.1936900913715362,0.1835478693246841,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.99275404214859,0.2709575891494751,0.1671647131443023,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.8520620465278625,0.1527376919984817,0.1449540257453918,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8364844918251038,0.1439048647880554,0.6488369107246399,285.4741516113281,285.0719909667969,293.6417541503906,291.582275390625,293.6380920410156,297.3536071777344,285.475341796875,1.0,0.2849953472614288,1.0,1.0,0.0,1.0,-1.5587570667266846,1.5587550401687622,1.993425030377693e-06,1.1999526023864746,1.0,1.0,0.0,31.298429489135746,37.0,26945.5234375,-0.0,299.01824951171875,1.0,283.1499938964844,284.845703125,294.6004333496094,296.398681640625,293.1499938964844,293.1499938964844,283.1499938964844,32505.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733717322349548,1.0,0.0,0.0,3.7975223064422607,3.7975471019744873,9.62263356996118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1416015625,0.0,1676.36572265625,1895.4371337890625,0.0,1407.2806396484375,0.9350378513336182,1.0,0.0,3.0,1.0,0.0
