time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169800,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.8839754462242126,0.1716294884681701,0.1544840335845947,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9233853816986084,0.1939149051904678,0.1837669461965561,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771728515625,0.9932193756103516,0.2712786197662353,0.1683427840471267,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.85092693567276,0.152895838022232,0.1451096832752227,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.8351907134056091,0.1439322829246521,0.6489976048469543,285.4771423339844,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3515014648437,285.478515625,1.0,0.2855532169342041,1.0,1.0,0.0,1.0,-1.561092734336853,1.5610907077789309,1.999030700972071e-06,1.2017992734909058,1.0,1.0,0.0,31.495424270629883,40.0,27021.369140625,-0.0,300.6393127441406,1.0,283.1499938964844,284.8468322753906,294.6107177734375,296.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,32639.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740533709526062,1.0,0.0,0.0,3.805331945419312,3.805356979370117,9.66225229603879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.77685546875,0.0,1686.7293701171875,1895.4371337890625,0.0,1412.314697265625,0.9398974776268004,1.0,0.0,3.0,1.0,0.0
18169860,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8761932849884033,0.173076257109642,0.1558213829994201,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.9135419130325316,0.1951781213283538,0.1850083321332931,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.995884358882904,0.2724753320217132,0.1761376708745956,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.843201220035553,0.1537879705429077,0.1459975093603134,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.826566755771637,0.1440531760454177,0.6498062610626221,285.4914855957031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373107910156,285.4931030273437,1.0,0.2891212105751037,1.0,1.0,0.0,1.0,-1.5755819082260132,1.5755798816680908,2.034027374975267e-06,1.213253378868103,1.0,1.0,0.0,32.82958221435547,28.0,27502.1015625,-0.0,311.09503173828125,1.0,283.1499938964844,284.8481140136719,294.6703491210937,296.5013732910156,293.1499938964844,293.1499938964844,283.04998779296875,33754.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783816814422607,1.0,0.0,0.0,3.8698153495788574,3.8698410987854,9.992490959120914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.82373046875,0.0,1773.9384765625,1895.4371337890625,0.0,1444.5015869140625,0.9547423720359802,1.0,0.0,3.0,1.0,0.0
18169920,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8761932849884033,0.173076257109642,0.1558213829994201,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.9135419130325316,0.1951781213283538,0.1850083321332931,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.995884358882904,0.2724753320217132,0.1761376708745956,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911499023437,0.843201220035553,0.1537879705429077,0.1459975093603134,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.826566755771637,0.1440531760454177,0.6498062610626221,285.4914855957031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373107910156,285.4931030273437,1.0,0.2891212105751037,1.0,1.0,0.0,1.0,-1.5755819082260132,1.5755798816680908,2.034027374975267e-06,1.213253378868103,1.0,1.0,0.0,32.82958221435547,28.0,27502.1015625,-0.0,311.09503173828125,1.0,283.1499938964844,284.8481140136719,294.6703491210937,296.5013732910156,293.1499938964844,293.1499938964844,283.04998779296875,33754.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783816814422607,1.0,0.0,0.0,3.8698153495788574,3.8698410987854,9.992490959120914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.82373046875,0.0,1773.9384765625,1895.4371337890625,0.0,1444.5015869140625,0.9547423720359802,1.0,0.0,3.0,1.0,0.0
18169980,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.8862584829330444,0.1743198335170745,0.1569763720035553,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.9247915744781494,0.1962476670742035,0.1860542446374893,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.9939401149749756,0.274216741323471,0.1702569723129272,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8516363501548767,0.1545300036668777,0.1467204242944717,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.8332588076591492,0.1439968347549438,0.6496706008911133,285.42242431640625,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32525634765625,285.421142578125,1.0,0.2870902717113495,1.0,1.0,0.0,1.0,-1.5718847513198853,1.571882724761963,2.0252464310033247e-06,1.2104965448379517,1.0,1.0,0.0,31.96001434326172,31.0,28033.822265625,-0.0,306.99151611328125,1.0,283.05126953125,284.7598571777344,294.746337890625,296.6289978027344,293.1499938964844,293.1499938964844,282.75,34716.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688133180141449,1.0,0.0,0.0,3.9245855808258057,3.924612283706665,1.0277343562847818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.515625,0.0,1850.3306884765625,1895.4371337890625,0.0,1518.390380859375,0.9661033749580384,1.0,0.0,3.0,1.0,0.0
18170040,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.8862584829330444,0.1743198335170745,0.1569763720035553,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.9247915744781494,0.1962476670742035,0.1860542446374893,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.9939401149749756,0.274216741323471,0.1702569723129272,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8516363501548767,0.1545300036668777,0.1467204242944717,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.8332588076591492,0.1439968347549438,0.6496706008911133,285.42242431640625,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32525634765625,285.421142578125,1.0,0.2870902717113495,1.0,1.0,0.0,1.0,-1.5718847513198853,1.571882724761963,2.0252464310033247e-06,1.2104965448379517,1.0,1.0,0.0,31.96001434326172,31.0,28033.822265625,-0.0,306.99151611328125,1.0,283.05126953125,284.7598571777344,294.746337890625,296.6289978027344,293.1499938964844,293.1499938964844,282.75,34716.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688133180141449,1.0,0.0,0.0,3.9245855808258057,3.924612283706665,1.0277343562847818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.515625,0.0,1850.3306884765625,1895.4371337890625,0.0,1518.390380859375,0.9661033749580384,1.0,0.0,3.0,1.0,0.0
18170100,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.8898448944091797,0.1747677624225616,0.1574477702379226,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.9287816286087036,0.1966295093297958,0.1864746809005737,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.993190348148346,0.275906890630722,0.1682677716016769,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8546023964881897,0.1547821164131164,0.1470030546188354,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8353788256645203,0.1438643932342529,0.6492501497268677,285.2798767089844,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3232116699219,285.2557678222656,1.0,0.2867924869060516,1.0,1.0,0.0,1.0,-1.5703959465026855,1.5703939199447632,2.0215395579725737e-06,1.2092275619506836,1.0,1.0,0.0,31.668529510498047,31.0,28981.31640625,-0.0,305.50341796875,1.0,282.7922668457031,284.5682678222656,294.8265991210937,296.8338928222656,293.1499938964844,293.1499938964844,282.75,35007.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700106680393219,1.0,0.0,0.0,3.9410016536712646,3.941028356552124,1.0363501132815145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.0380859375,0.0,1873.64697265625,1895.4371337890625,0.0,1611.5950927734375,0.970009446144104,1.0,0.0,3.0,1.0,0.0
18170160,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.8903226852416992,0.1750255674123764,0.1577459275722503,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.9291808605194092,0.1968422383069992,0.186741441488266,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.9932190775871276,0.2772935926914215,0.1683417409658432,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.8548200130462646,0.1548978388309478,0.1471660882234573,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.8349233269691467,0.1436063349246978,0.6483292579650879,285.2023620605469,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3191833496094,285.1999816894531,1.0,0.2868216335773468,1.0,1.0,0.0,1.0,-1.5702524185180664,1.570250391960144,2.021172349486733e-06,1.2090963125228882,1.0,1.0,0.0,31.67486953735352,34.0,29101.458984375,-0.0,305.4521789550781,1.0,282.75439453125,284.5155029296875,294.8327331542969,296.8077697753906,293.1499938964844,293.1499938964844,282.45001220703125,35232.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063231468200684,1.0,0.0,0.0,3.953636407852173,3.9536633491516113,1.0430057955090888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.15234375,0.0,1891.7255859375,1895.4371337890625,0.0,1661.0069580078125,0.9730152487754822,1.0,0.0,3.0,1.0,0.0
18170220,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8860176205635071,0.1752827614545822,0.1580752730369568,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9238032698631288,0.1969893127679824,0.186991199851036,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9945621490478516,0.2788501381874084,0.1720107197761535,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8505144119262695,0.1548990905284881,0.1472625434398651,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8295544385910034,0.14285409450531,0.6454272270202637,284.9868469238281,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3053894042969,284.9850769042969,1.0,0.2877312302589416,1.0,1.0,0.0,1.0,-1.5719822645187378,1.5719802379608154,2.0253244201740017e-06,1.210432529449463,0.9968785643577576,0.9968785643577576,0.0,32.19218063354492,37.0,30200.529296875,-0.0,307.6608581542969,1.0,282.4573059082031,284.2774353027344,294.87677001953125,296.924072265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219172120094299,1.0,0.0,0.0,3.970998525619507,3.971025705337525,1.0521864624024602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.90771484375,0.0,1916.75732421875,1895.4371337890625,0.0,1787.82470703125,0.9771453142166138,1.0,0.0,3.0,1.0,0.0
18170280,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8860176205635071,0.1752827614545822,0.1580752730369568,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9238032698631288,0.1969893127679824,0.186991199851036,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9945621490478516,0.2788501381874084,0.1720107197761535,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8505144119262695,0.1548990905284881,0.1472625434398651,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8295544385910034,0.14285409450531,0.6454272270202637,284.9868469238281,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3053894042969,284.9850769042969,1.0,0.2877312302589416,1.0,1.0,0.0,1.0,-1.5719822645187378,1.5719802379608154,2.0253244201740017e-06,1.210432529449463,0.9968785643577576,0.9968785643577576,0.0,32.19218063354492,37.0,30200.529296875,-0.0,307.6608581542969,1.0,282.4573059082031,284.2774353027344,294.87677001953125,296.924072265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219172120094299,1.0,0.0,0.0,3.970998525619507,3.971025705337525,1.0521864624024602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.90771484375,0.0,1916.75732421875,1895.4371337890625,0.0,1787.82470703125,0.9771453142166138,1.0,0.0,3.0,1.0,0.0
18170340,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8766139149665833,0.1753865629434585,0.1582148820161819,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9124561548233032,0.196917325258255,0.1869928836822509,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9967437386512756,0.278531014919281,0.1792186498641967,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8416198492050171,0.154716208577156,0.1471551656723022,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8196732997894287,0.1418696045875549,0.6413915753364563,284.8217468261719,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.283935546875,284.8302001953125,1.0,0.2895697355270386,1.0,1.0,0.0,1.0,-1.5758304595947266,1.5758284330368042,2.034624685620656e-06,1.2134439945220947,0.8479014039039612,0.8479014039039612,0.0,33.275272369384766,25.0,30930.13671875,-0.0,312.4088439941406,1.0,282.1556701660156,284.11883544921875,294.9125366210937,297.0068359375,293.1499938964844,293.1499938964844,282.45001220703125,43044.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335692048072815,1.0,0.0,0.0,3.75179386138916,3.75182032585144,9.392284709974774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.12158203125,0.0,1703.5772705078125,1895.4371337890625,0.0,1885.06982421875,0.932349681854248,1.0,0.0,3.0,1.0,0.0
18170400,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8766139149665833,0.1753865629434585,0.1582148820161819,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9124561548233032,0.196917325258255,0.1869928836822509,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9967437386512756,0.278531014919281,0.1792186498641967,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8416198492050171,0.154716208577156,0.1471551656723022,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8196732997894287,0.1418696045875549,0.6413915753364563,284.8217468261719,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.283935546875,284.8302001953125,1.0,0.2895697355270386,1.0,1.0,0.0,1.0,-1.5758304595947266,1.5758284330368042,2.034624685620656e-06,1.2134439945220947,0.8479014039039612,0.8479014039039612,0.0,33.275272369384766,25.0,30930.13671875,-0.0,312.4088439941406,1.0,282.1556701660156,284.11883544921875,294.9125366210937,297.0068359375,293.1499938964844,293.1499938964844,282.45001220703125,43044.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335692048072815,1.0,0.0,0.0,3.75179386138916,3.75182032585144,9.392284709974774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.12158203125,0.0,1703.5772705078125,1895.4371337890625,0.0,1885.06982421875,0.932349681854248,1.0,0.0,3.0,1.0,0.0
18170460,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8880822062492371,0.1765288114547729,0.1588955819606781,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9250670671463012,0.1975945383310318,0.1873447895050048,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9944353103637696,0.2798413336277008,0.1716448068618774,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8510434627532959,0.155132845044136,0.147307351231575,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8270929455757141,0.1414108872413635,0.63824462890625,285.0531921386719,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2747497558594,285.0518798828125,1.0,0.2860357165336609,1.0,1.0,0.0,1.0,-1.5643938779830933,1.564391851425171,2.007062221309752e-06,1.2044917345046997,1.0,1.0,0.0,31.99656867980957,28.0,30389.3984375,-0.0,303.52764892578125,1.0,282.443603515625,284.3372802734375,294.8569641113281,296.8437805175781,293.1499938964844,293.1499938964844,282.1499938964844,33264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138432264328003,1.0,0.0,0.0,3.837640047073364,3.837665319442749,9.827017493080348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.11083984375,0.0,1730.60009765625,1895.4371337890625,0.0,1721.6668701171875,0.9457643032073976,1.0,0.0,3.0,1.0,0.0
18170520,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8880822062492371,0.1765288114547729,0.1588955819606781,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9250670671463012,0.1975945383310318,0.1873447895050048,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9944353103637696,0.2798413336277008,0.1716448068618774,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8510434627532959,0.155132845044136,0.147307351231575,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8270929455757141,0.1414108872413635,0.63824462890625,285.0531921386719,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2747497558594,285.0518798828125,1.0,0.2860357165336609,1.0,1.0,0.0,1.0,-1.5643938779830933,1.564391851425171,2.007062221309752e-06,1.2044917345046997,1.0,1.0,0.0,31.99656867980957,28.0,30389.3984375,-0.0,303.52764892578125,1.0,282.443603515625,284.3372802734375,294.8569641113281,296.8437805175781,293.1499938964844,293.1499938964844,282.1499938964844,33264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138432264328003,1.0,0.0,0.0,3.837640047073364,3.837665319442749,9.827017493080348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.11083984375,0.0,1730.60009765625,1895.4371337890625,0.0,1721.6668701171875,0.9457643032073976,1.0,0.0,3.0,1.0,0.0
18170580,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8969030380249023,0.1773485839366912,0.1598019301891327,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.934567093849182,0.1980912983417511,0.1879358440637588,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9924492835998536,0.2835623621940613,0.1664153188467025,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8581850528717041,0.1554434150457382,0.1476851552724838,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8323030471801758,0.1409395635128021,0.6363953948020935,284.85943603515625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27740478515625,284.86328125,1.0,0.2845385074615478,1.0,1.0,0.0,1.0,-1.5581401586532593,1.5581382513046265,1.991842736970284e-06,1.1993714570999146,0.8690630197525024,0.8690630197525024,0.0,31.18858337402344,31.0,31076.90234375,-0.0,298.4361267089844,1.0,282.1566467285156,284.140380859375,295.0067138671875,297.08917236328125,293.1499938964844,293.1499938964844,282.45001220703125,40025.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243025302886963,1.0,0.0,0.0,3.737234354019165,3.737259864807129,9.319527976003884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87353515625,0.0,1663.2467041015625,1895.4371337890625,0.0,1807.56591796875,0.926858365535736,1.0,0.0,3.0,1.0,0.0
18170640,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8969030380249023,0.1773485839366912,0.1598019301891327,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.934567093849182,0.1980912983417511,0.1879358440637588,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9924492835998536,0.2835623621940613,0.1664153188467025,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8581850528717041,0.1554434150457382,0.1476851552724838,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8323030471801758,0.1409395635128021,0.6363953948020935,284.85943603515625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27740478515625,284.86328125,1.0,0.2845385074615478,1.0,1.0,0.0,1.0,-1.5581401586532593,1.5581382513046265,1.991842736970284e-06,1.1993714570999146,0.8690630197525024,0.8690630197525024,0.0,31.18858337402344,31.0,31076.90234375,-0.0,298.4361267089844,1.0,282.1566467285156,284.140380859375,295.0067138671875,297.08917236328125,293.1499938964844,293.1499938964844,282.45001220703125,40025.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243025302886963,1.0,0.0,0.0,3.737234354019165,3.737259864807129,9.319527976003884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87353515625,0.0,1663.2467041015625,1895.4371337890625,0.0,1807.56591796875,0.926858365535736,1.0,0.0,3.0,1.0,0.0
18170700,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.898181140422821,0.1778880953788757,0.1601421535015106,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.935685694217682,0.1984201222658157,0.1881379336118698,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.992259681224823,0.285399854183197,0.1659574955701828,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8589876294136047,0.1556653082370758,0.1478076130151748,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8323712944984436,0.140779510140419,0.6352803111076355,285.0179443359375,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2789001464844,285.0421142578125,1.0,0.2843414545059204,1.0,1.0,0.0,1.0,-1.5570478439331057,1.5570459365844729,1.989142901948071e-06,1.1984330415725708,0.9659457802772522,0.9659457802772522,0.0,31.1075496673584,31.0,30460.5546875,-0.0,297.71014404296875,1.0,282.4037475585937,284.3337097167969,294.9507751464844,296.903564453125,293.1499938964844,293.1499938964844,282.45001220703125,35460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145875692367554,1.0,0.0,0.0,3.742374181747437,3.742398977279663,9.345180274067388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.83984375,0.0,1634.24609375,1895.4371337890625,0.0,1727.7220458984375,0.928236186504364,1.0,0.0,3.0,1.0,0.0
18170760,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8997748494148254,0.1787029355764389,0.1607797294855117,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.936948537826538,0.1989658325910568,0.1885728538036346,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9921471476554872,0.2873495519161224,0.1656884402036667,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8599173426628113,0.1560661792755127,0.1481186896562576,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8325751423835754,0.1407949328422546,0.6350271701812744,285.076904296875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.28228759765625,285.0780944824219,1.0,0.2845075130462646,1.0,1.0,0.0,1.0,-1.5580798387527466,1.5580778121948242,1.991525778066716e-06,1.1991685628890991,1.0,1.0,0.0,31.091522216796875,34.0,30664.005859375,-0.0,298.15118408203125,1.0,282.4431457519531,284.35308837890625,294.9818725585937,296.9779663085937,293.1499938964844,293.1499938964844,282.1499938964844,33144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093145847320557,1.0,0.0,0.0,3.835430383682251,3.835455656051636,9.81570451585867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4375,0.0,1726.9700927734375,1895.4371337890625,0.0,1685.0233154296875,0.944863498210907,1.0,0.0,3.0,1.0,0.0
18170820,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8983616232872009,0.1796435266733169,0.1618533581495285,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9343153834342957,0.1995594650506973,0.189318835735321,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9931777119636536,0.289964348077774,0.1682355105876922,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8577889800071716,0.1564911454916,0.1486660540103912,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8293768167495728,0.1404883563518524,0.6342983245849609,284.8836975097656,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2806701660156,284.8858947753906,1.0,0.2857532501220703,1.0,1.0,0.0,1.0,-1.5631030797958374,1.563101053237915,2.0034351564390818e-06,1.203004240989685,0.9048731923103333,0.9048731923103333,0.0,31.51110076904297,37.0,31653.82421875,-0.0,301.6277160644531,1.0,282.1556701660156,284.1430358886719,295.1336364746094,297.2489929199219,293.1499938964844,293.1499938964844,281.8500061035156,37933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243689298629761,1.0,0.0,0.0,3.802675008773804,3.802700757980346,9.648764489611494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.62158203125,0.0,1724.8277587890625,1895.4371337890625,0.0,1808.1168212890625,0.9401291608810424,1.0,0.0,3.0,1.0,0.0
18170880,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8983616232872009,0.1796435266733169,0.1618533581495285,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9343153834342957,0.1995594650506973,0.189318835735321,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9931777119636536,0.289964348077774,0.1682355105876922,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8577889800071716,0.1564911454916,0.1486660540103912,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8293768167495728,0.1404883563518524,0.6342983245849609,284.8836975097656,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2806701660156,284.8858947753906,1.0,0.2857532501220703,1.0,1.0,0.0,1.0,-1.5631030797958374,1.563101053237915,2.0034351564390818e-06,1.203004240989685,0.9048731923103333,0.9048731923103333,0.0,31.51110076904297,37.0,31653.82421875,-0.0,301.6277160644531,1.0,282.1556701660156,284.1430358886719,295.1336364746094,297.2489929199219,293.1499938964844,293.1499938964844,281.8500061035156,37933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243689298629761,1.0,0.0,0.0,3.802675008773804,3.802700757980346,9.648764489611494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.62158203125,0.0,1724.8277587890625,1895.4371337890625,0.0,1808.1168212890625,0.9401291608810424,1.0,0.0,3.0,1.0,0.0
18170940,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8898364305496216,0.1801813244819641,0.1623813062906265,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9236037731170654,0.1997655630111694,0.18958280980587,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9956100583076476,0.2905312776565552,0.1752290278673172,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8495116829872131,0.1566085964441299,0.1488403528928756,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8203853368759155,0.1398408114910125,0.6317688226699829,284.8236389160156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2681884765625,284.8421325683594,1.0,0.2879348993301391,1.0,1.0,0.0,1.0,-1.5696213245391846,1.5696192979812622,2.0189781935187057e-06,1.208000898361206,0.7746431827545166,0.7746431827545166,0.0,32.572509765625,40.0,31982.841796875,-0.0,307.55078125,1.0,281.8577575683594,284.1142578125,295.1783752441406,297.3353881835937,293.1499938964844,293.1499938964844,282.1499938964844,47264.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379182577133179,1.0,0.0,0.0,3.3674097061157227,3.3674330711364746,7.566329145447526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.29296875,0.0,1318.673095703125,1895.4371337890625,0.0,1921.871826171875,0.8533123731613159,1.0,0.0,3.0,1.0,0.0
18171000,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8898364305496216,0.1801813244819641,0.1623813062906265,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9236037731170654,0.1997655630111694,0.18958280980587,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9956100583076476,0.2905312776565552,0.1752290278673172,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8495116829872131,0.1566085964441299,0.1488403528928756,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8203853368759155,0.1398408114910125,0.6317688226699829,284.8236389160156,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2681884765625,284.8421325683594,1.0,0.2879348993301391,1.0,1.0,0.0,1.0,-1.5696213245391846,1.5696192979812622,2.0189781935187057e-06,1.208000898361206,0.7746431827545166,0.7746431827545166,0.0,32.572509765625,40.0,31982.841796875,-0.0,307.55078125,1.0,281.8577575683594,284.1142578125,295.1783752441406,297.3353881835937,293.1499938964844,293.1499938964844,282.1499938964844,47264.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379182577133179,1.0,0.0,0.0,3.3674097061157227,3.3674330711364746,7.566329145447526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.29296875,0.0,1318.673095703125,1895.4371337890625,0.0,1921.871826171875,0.8533123731613159,1.0,0.0,3.0,1.0,0.0
18171060,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8816174864768982,0.1817032694816589,0.1635412722826004,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9128429889678956,0.2006884664297104,0.1902930438518524,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976151585578918,0.2906842529773712,0.1828337162733078,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8412424325942993,0.1572993695735931,0.1493712812662124,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8109491467475891,0.1396616101264953,0.6304923295974731,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591552734375,285.0460510253906,1.0,0.290922075510025,1.0,1.0,0.0,1.0,-1.580099105834961,1.5800970792770386,2.0442566892597824e-06,1.2161500453948977,0.9402943253517152,0.9402943253517152,0.0,33.88044738769531,43.0,32036.755859375,-0.0,316.09832763671875,1.0,282.1407775878906,284.296142578125,295.13043212890625,297.2086486816406,293.1499938964844,293.1499938964844,281.8500061035156,31826.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218090295791626,1.0,0.0,0.0,3.555534839630127,3.5555572509765625,8.435351901425747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6416015625,0.0,1400.1700439453125,1895.4371337890625,0.0,1786.931640625,0.8812719583511353,1.0,0.0,3.0,1.0,0.0
18171120,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8816174864768982,0.1817032694816589,0.1635412722826004,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9128429889678956,0.2006884664297104,0.1902930438518524,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976151585578918,0.2906842529773712,0.1828337162733078,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8412424325942993,0.1572993695735931,0.1493712812662124,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8109491467475891,0.1396616101264953,0.6304923295974731,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591552734375,285.0460510253906,1.0,0.290922075510025,1.0,1.0,0.0,1.0,-1.580099105834961,1.5800970792770386,2.0442566892597824e-06,1.2161500453948977,0.9402943253517152,0.9402943253517152,0.0,33.88044738769531,43.0,32036.755859375,-0.0,316.09832763671875,1.0,282.1407775878906,284.296142578125,295.13043212890625,297.2086486816406,293.1499938964844,293.1499938964844,281.8500061035156,31826.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218090295791626,1.0,0.0,0.0,3.555534839630127,3.5555572509765625,8.435351901425747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6416015625,0.0,1400.1700439453125,1895.4371337890625,0.0,1786.931640625,0.8812719583511353,1.0,0.0,3.0,1.0,0.0
18171180,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8712778687477112,0.1826469153165817,0.1646632254123687,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9005774259567261,0.2012393325567245,0.1910406351089477,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.289398580789566,0.1918541043996811,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8313403725624084,0.1577030718326568,0.1499461233615875,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7991018295288086,0.1392074972391128,0.6293479800224304,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439880371094,284.8924865722656,1.0,0.2945719957351684,1.0,1.0,0.0,1.0,-1.5924898386001587,1.5924878120422363,2.074542635455145e-06,1.225904107093811,0.8242326974868774,0.8242326974868774,0.0,35.575714111328125,31.0,32916.25390625,-0.0,326.74560546875,1.0,281.8585510253906,284.1330261230469,295.2738952636719,297.4668884277344,293.1499938964844,293.1499938964844,282.1499938964844,39893.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357274293899536,1.0,0.0,0.0,3.4503509998321533,3.450373888015747,7.943645528030174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.2275390625,0.0,1349.7276611328125,1895.4371337890625,0.0,1903.2998046875,0.863565981388092,1.0,0.0,3.0,1.0,0.0
18171240,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8712778687477112,0.1826469153165817,0.1646632254123687,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9005774259567261,0.2012393325567245,0.1910406351089477,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.289398580789566,0.1918541043996811,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8313403725624084,0.1577030718326568,0.1499461233615875,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7991018295288086,0.1392074972391128,0.6293479800224304,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2439880371094,284.8924865722656,1.0,0.2945719957351684,1.0,1.0,0.0,1.0,-1.5924898386001587,1.5924878120422363,2.074542635455145e-06,1.225904107093811,0.8242326974868774,0.8242326974868774,0.0,35.575714111328125,31.0,32916.25390625,-0.0,326.74560546875,1.0,281.8585510253906,284.1330261230469,295.2738952636719,297.4668884277344,293.1499938964844,293.1499938964844,282.1499938964844,39893.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357274293899536,1.0,0.0,0.0,3.4503509998321533,3.450373888015747,7.943645528030174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.2275390625,0.0,1349.7276611328125,1895.4371337890625,0.0,1903.2998046875,0.863565981388092,1.0,0.0,3.0,1.0,0.0
18171300,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8718881011009216,0.1832352727651596,0.1650615036487579,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9008411765098572,0.2015794068574905,0.191267654299736,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2887536883354187,0.1919256448745727,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8315298557281494,0.1579494327306747,0.1501063853502273,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7984796762466431,0.1389979422092437,0.6281313300132751,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2371520996094,285.0557556152344,1.0,0.2941607534885406,1.0,1.0,0.0,1.0,-1.5920674800872805,1.592065453529358,2.07360585591232e-06,1.2256596088409424,0.924988329410553,0.924988329410553,0.0,35.58176803588867,31.0,32467.267578125,-0.0,326.55126953125,1.0,282.0972900390625,284.3013610839844,295.21990966796875,297.2950744628906,293.1499938964844,293.1499938964844,282.1499938964844,33879.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285431027412415,1.0,0.0,0.0,3.500258445739746,3.5002808570861816,8.175109087460442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.0869140625,0.0,1357.6524658203125,1895.4371337890625,0.0,1842.87548828125,0.8731255531311035,1.0,0.0,3.0,1.0,0.0
18171360,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8786385655403137,0.1840239912271499,0.1656840592622757,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9075216054916382,0.2020777612924575,0.1916592121124267,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.998581886291504,0.2891631424427032,0.1878394484519958,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.836978018283844,0.1583252698183059,0.1503910273313522,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8033864498138428,0.1389095038175583,0.6274046897888184,285.0675354003906,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2361755371094,285.0635986328125,1.0,0.2925730049610138,1.0,1.0,0.0,1.0,-1.5878515243530271,1.587849497795105,2.063285364783951e-06,1.2223525047302246,0.9837108850479126,0.9837108850479126,0.0,34.82025909423828,25.0,32665.60546875,-0.0,322.4127197265625,1.0,282.1415710449219,284.2909851074219,295.2455139160156,297.3685302734375,293.1499938964844,293.1499938964844,281.8500061035156,30884.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252768278121948,1.0,0.0,0.0,3.6382741928100586,3.638297319412232,8.832510616230138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.63720703125,0.0,1482.0128173828125,1895.4371337890625,0.0,1815.6544189453125,0.8991363048553467,1.0,0.0,3.0,1.0,0.0
18171420,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8946106433868408,0.1848111152648925,0.1665647178888321,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.924957811832428,0.202498510479927,0.1921808123588562,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.996258020401001,0.2916894257068634,0.1774300634860992,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8503338098526001,0.1586331725120544,0.1507653445005417,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.815179705619812,0.1383792757987976,0.6252898573875427,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2374267578125,284.8609313964844,1.0,0.2886659204959869,1.0,1.0,0.0,1.0,-1.5749521255493164,1.574950098991394,2.031831400017836e-06,1.2121623754501345,0.8344482183456421,0.8344482183456421,0.0,32.98564147949219,28.0,33165.5546875,-0.0,311.2069702148437,1.0,281.8570861816406,284.08416748046875,295.3691101074219,297.59393310546875,293.1499938964844,293.1499938964844,282.1499938964844,39994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403544783592224,1.0,0.0,0.0,3.55098819732666,3.5510120391845703,8.413791761086031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.35400390625,0.0,1454.85400390625,1895.4371337890625,0.0,1942.6016845703125,0.8851984143257141,1.0,0.0,3.0,1.0,0.0
18171480,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8946106433868408,0.1848111152648925,0.1665647178888321,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.924957811832428,0.202498510479927,0.1921808123588562,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.996258020401001,0.2916894257068634,0.1774300634860992,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8503338098526001,0.1586331725120544,0.1507653445005417,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.815179705619812,0.1383792757987976,0.6252898573875427,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2374267578125,284.8609313964844,1.0,0.2886659204959869,1.0,1.0,0.0,1.0,-1.5749521255493164,1.574950098991394,2.031831400017836e-06,1.2121623754501345,0.8344482183456421,0.8344482183456421,0.0,32.98564147949219,28.0,33165.5546875,-0.0,311.2069702148437,1.0,281.8570861816406,284.08416748046875,295.3691101074219,297.59393310546875,293.1499938964844,293.1499938964844,282.1499938964844,39994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403544783592224,1.0,0.0,0.0,3.55098819732666,3.5510120391845703,8.413791761086031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.35400390625,0.0,1454.85400390625,1895.4371337890625,0.0,1942.6016845703125,0.8851984143257141,1.0,0.0,3.0,1.0,0.0
18171540,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9046905040740968,0.1861308813095092,0.1674796938896179,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9357064366340636,0.2032694965600967,0.1926920562982559,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943353533744812,0.2962190210819244,0.171359583735466,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8585457801818848,0.1592215299606323,0.151139959692955,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8213779926300049,0.1381471306085586,0.6233960390090942,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489013671875,285.0484924316406,1.0,0.2867457270622253,1.0,1.0,0.0,1.0,-1.567543387413025,1.5675413608551023,2.013737912420765e-06,1.2061601877212524,0.9850407242774964,0.9850407242774964,0.0,31.99946403503418,31.0,32734.55859375,-0.0,305.03045654296875,1.0,282.142333984375,284.2655639648437,295.3194580078125,297.4510192871094,293.1499938964844,293.1499938964844,281.8500061035156,31682.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269544005393982,1.0,0.0,0.0,3.689268350601196,3.6892919540405273,9.081838356905793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.1845703125,0.0,1544.643798828125,1895.4371337890625,0.0,1829.6156005859373,0.9111788868904114,1.0,0.0,3.0,1.0,0.0
18171600,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9046905040740968,0.1861308813095092,0.1674796938896179,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9357064366340636,0.2032694965600967,0.1926920562982559,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943353533744812,0.2962190210819244,0.171359583735466,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8585457801818848,0.1592215299606323,0.151139959692955,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8213779926300049,0.1381471306085586,0.6233960390090942,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489013671875,285.0484924316406,1.0,0.2867457270622253,1.0,1.0,0.0,1.0,-1.567543387413025,1.5675413608551023,2.013737912420765e-06,1.2061601877212524,0.9850407242774964,0.9850407242774964,0.0,31.99946403503418,31.0,32734.55859375,-0.0,305.03045654296875,1.0,282.142333984375,284.2655639648437,295.3194580078125,297.4510192871094,293.1499938964844,293.1499938964844,281.8500061035156,31682.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269544005393982,1.0,0.0,0.0,3.689268350601196,3.6892919540405273,9.081838356905793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.1845703125,0.0,1544.643798828125,1895.4371337890625,0.0,1829.6156005859373,0.9111788868904114,1.0,0.0,3.0,1.0,0.0
