time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171660,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9089534878730774,0.18698151409626,0.1684538573026657,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9394423365592957,0.203728511929512,0.1932871490716934,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937413930892944,0.2999655604362488,0.1697175651788711,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8614727854728699,0.1595806777477264,0.1516034603118896,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8227304220199585,0.1377588212490081,0.622151792049408,284.8568115234375,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550964355469,284.8630065917969,1.0,0.2864130139350891,1.0,1.0,0.0,1.0,-1.5665178298950195,1.5665159225463867,2.011106516874861e-06,1.205208420753479,0.841282069683075,0.841282069683075,0.0,31.758516311645508,34.0,33393.16015625,-0.0,303.9012756347656,1.0,281.8567810058594,284.07427978515625,295.4437866210937,297.6773681640625,293.1499938964844,293.1499938964844,282.1499938964844,40191.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401981949806213,1.0,0.0,0.0,3.58945369720459,3.589477777481079,8.597061196269351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.66845703125,0.0,1497.687744140625,1895.4371337890625,0.0,1941.2696533203125,0.8940424919128418,1.0,0.0,3.0,1.0,0.0
18171720,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9089534878730774,0.18698151409626,0.1684538573026657,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9394423365592957,0.203728511929512,0.1932871490716934,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937413930892944,0.2999655604362488,0.1697175651788711,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8614727854728699,0.1595806777477264,0.1516034603118896,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8227304220199585,0.1377588212490081,0.622151792049408,284.8568115234375,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550964355469,284.8630065917969,1.0,0.2864130139350891,1.0,1.0,0.0,1.0,-1.5665178298950195,1.5665159225463867,2.011106516874861e-06,1.205208420753479,0.841282069683075,0.841282069683075,0.0,31.758516311645508,34.0,33393.16015625,-0.0,303.9012756347656,1.0,281.8567810058594,284.07427978515625,295.4437866210937,297.6773681640625,293.1499938964844,293.1499938964844,282.1499938964844,40191.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401981949806213,1.0,0.0,0.0,3.58945369720459,3.589477777481079,8.597061196269351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.66845703125,0.0,1497.687744140625,1895.4371337890625,0.0,1941.2696533203125,0.8940424919128418,1.0,0.0,3.0,1.0,0.0
18171780,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9079975485801696,0.1883862912654876,0.1694854795932769,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9373460412025452,0.2045648992061615,0.1939009726047516,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944708347320556,0.3029267489910126,0.1717468202114105,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8598245978355408,0.1602388024330139,0.152086392045021,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8199121952056885,0.1376044601202011,0.6209141612052917,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593078613281,285.0641784667969,1.0,0.2873542904853821,1.0,1.0,0.0,1.0,-1.5700199604034424,1.57001793384552,2.0192560441500973e-06,1.2077032327651978,1.0,1.0,0.0,32.08932876586914,37.0,33135.88671875,0.0,306.4496765136719,1.0,282.14263916015625,284.26568603515625,295.40191650390625,297.55377197265625,293.1499938964844,293.1499938964844,281.8500061035156,31629.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275125980377197,1.0,0.0,0.0,3.733520030975342,3.733543872833252,9.301012369178352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.650390625,0.0,1594.6387939453125,1895.4371337890625,0.0,1834.2701416015625,0.9212092161178588,1.0,0.0,3.0,1.0,0.0
18171840,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9079975485801696,0.1883862912654876,0.1694854795932769,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9373460412025452,0.2045648992061615,0.1939009726047516,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944708347320556,0.3029267489910126,0.1717468202114105,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8598245978355408,0.1602388024330139,0.152086392045021,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8199121952056885,0.1376044601202011,0.6209141612052917,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593078613281,285.0641784667969,1.0,0.2873542904853821,1.0,1.0,0.0,1.0,-1.5700199604034424,1.57001793384552,2.0192560441500973e-06,1.2077032327651978,1.0,1.0,0.0,32.08932876586914,37.0,33135.88671875,0.0,306.4496765136719,1.0,282.14263916015625,284.26568603515625,295.40191650390625,297.55377197265625,293.1499938964844,293.1499938964844,281.8500061035156,31629.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275125980377197,1.0,0.0,0.0,3.733520030975342,3.733543872833252,9.301012369178352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.650390625,0.0,1594.6387939453125,1895.4371337890625,0.0,1834.2701416015625,0.9212092161178588,1.0,0.0,3.0,1.0,0.0
18171900,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9067022800445556,0.1889736801385879,0.1701610088348388,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9353194236755372,0.2049256116151809,0.1943507045507431,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9950721859931946,0.3039287328720093,0.1735309958457946,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8582573533058167,0.1605305522680282,0.1524480283260345,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8178138136863708,0.1374905556440353,0.6207762956619263,284.92095947265625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591857910156,284.8974609375,1.0,0.2882590889930725,1.0,1.0,0.0,1.0,-1.5737807750701904,1.573778748512268,2.0281925117160422e-06,1.2105262279510498,0.9278365969657898,0.9278365969657898,0.0,32.400634765625,37.0,34078.87109375,0.0,309.079833984375,1.0,281.8955383300781,284.0731811523437,295.50848388671875,297.80859375,293.1499938964844,293.1499938964844,281.8500061035156,34084.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369999289512634,1.0,0.0,0.0,3.771254539489746,3.7712793350219727,9.489972399023828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.61376953125,0.0,1657.4915771484375,1895.4371337890625,0.0,1914.0789794921875,0.9295834302902222,1.0,0.0,3.0,1.0,0.0
18171960,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9029145240783693,0.1892787665128708,0.1705453991889953,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.930629551410675,0.2050687968730926,0.1945826411247253,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9960494041442872,0.3042891323566437,0.1767003685235977,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8546521663665771,0.1606491357088089,0.1526412367820739,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8137733936309814,0.1372067928314209,0.6198967695236206,284.86981201171875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2548522949219,284.8739318847656,1.0,0.2893821001052856,1.0,1.0,0.0,1.0,-1.577501654624939,1.577499508857727,2.037052126979688e-06,1.213313341140747,0.8708164691925049,0.8708164691925049,0.0,32.91046142578125,40.0,34026.67578125,0.0,312.2352905273437,1.0,281.85675048828125,284.0621032714844,295.52789306640625,297.7976379394531,293.1499938964844,293.1499938964844,282.1499938964844,38726.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426748275756836,1.0,0.0,0.0,3.6811063289642334,3.68113112449646,9.041698376677232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.73486328125,0.0,1588.623779296875,1895.4371337890625,0.0,1962.420654296875,0.913357138633728,1.0,0.0,3.0,1.0,0.0
18172020,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8945743441581726,0.1906716674566269,0.1716010421514511,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.919895350933075,0.2059077769517898,0.1952356994152069,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9978734254837036,0.3046416938304901,0.1840399950742721,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8465072512626648,0.1613215506076812,0.1531744301319122,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8042480945587158,0.1369632929563522,0.6184778213500977,285.08270263671875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.24835205078125,285.083251953125,1.0,0.2922254800796509,1.0,1.0,0.0,1.0,-1.587299108505249,1.587296962738037,2.060598262687563e-06,1.220739722251892,1.0,1.0,0.0,34.17961120605469,43.0,33768.76171875,0.0,320.41314697265625,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.6747131347656,293.1499938964844,293.1499938964844,281.8500061035156,32583.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321227788925171,1.0,0.0,0.0,3.8040401935577393,3.804064989089966,9.65569370237063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.748046875,0.0,1684.748291015625,1895.4371337890625,0.0,1872.8896484375,0.9372456669807434,1.0,0.0,3.0,1.0,0.0
18172080,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8945743441581726,0.1906716674566269,0.1716010421514511,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.919895350933075,0.2059077769517898,0.1952356994152069,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9978734254837036,0.3046416938304901,0.1840399950742721,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8465072512626648,0.1613215506076812,0.1531744301319122,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8042480945587158,0.1369632929563522,0.6184778213500977,285.08270263671875,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.24835205078125,285.083251953125,1.0,0.2922254800796509,1.0,1.0,0.0,1.0,-1.587299108505249,1.587296962738037,2.060598262687563e-06,1.220739722251892,1.0,1.0,0.0,34.17961120605469,43.0,33768.76171875,0.0,320.41314697265625,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.6747131347656,293.1499938964844,293.1499938964844,281.8500061035156,32583.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321227788925171,1.0,0.0,0.0,3.8040401935577393,3.804064989089966,9.65569370237063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.748046875,0.0,1684.748291015625,1895.4371337890625,0.0,1872.8896484375,0.9372456669807434,1.0,0.0,3.0,1.0,0.0
18172140,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8842172622680664,0.1915780752897262,0.172704666852951,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9072998762130736,0.2064373344182968,0.1959714889526367,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3034687936306,0.1927540600299835,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8368229866027832,0.1617616862058639,0.1537876725196838,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7926291227340698,0.1364784091711044,0.6172128915786743,284.8876647949219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8899230957031,1.0,0.2957507371902466,1.0,1.0,0.0,1.0,-1.5991863012313845,1.5991841554641724,2.0896025034744525e-06,1.229928970336914,0.9085483551025392,0.9085483551025392,0.0,35.83110046386719,31.0,34839.0234375,0.0,330.7659912109375,1.0,281.8558349609375,284.05126953125,295.6009521484375,297.92010498046875,293.1499938964844,293.1499938964844,281.54998779296875,37394.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484871745109558,1.0,0.0,0.0,3.789132833480835,3.789158582687378,9.580163577993517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.06103515625,0.0,1704.3740234375,1895.4371337890625,0.0,2012.3775634765625,0.9367495179176332,1.0,0.0,3.0,1.0,0.0
18172200,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8842172622680664,0.1915780752897262,0.172704666852951,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9072998762130736,0.2064373344182968,0.1959714889526367,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3034687936306,0.1927540600299835,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8368229866027832,0.1617616862058639,0.1537876725196838,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7926291227340698,0.1364784091711044,0.6172128915786743,284.8876647949219,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8899230957031,1.0,0.2957507371902466,1.0,1.0,0.0,1.0,-1.5991863012313845,1.5991841554641724,2.0896025034744525e-06,1.229928970336914,0.9085483551025392,0.9085483551025392,0.0,35.83110046386719,31.0,34839.0234375,0.0,330.7659912109375,1.0,281.8558349609375,284.05126953125,295.6009521484375,297.92010498046875,293.1499938964844,293.1499938964844,281.54998779296875,37394.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484871745109558,1.0,0.0,0.0,3.789132833480835,3.789158582687378,9.580163577993517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.06103515625,0.0,1704.3740234375,1895.4371337890625,0.0,2012.3775634765625,0.9367495179176332,1.0,0.0,3.0,1.0,0.0
18172260,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8889651894569397,0.1920387148857116,0.1731151640415191,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9119779467582704,0.2065636664628982,0.1961056441068649,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.998903214931488,0.3020870983600616,0.1899184286594391,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8405120372772217,0.1618662178516388,0.1538989692926406,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7946098446846008,0.1356297880411148,0.6135181188583374,284.8212585449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206420898437,284.838623046875,1.0,0.2935822010040283,1.0,1.0,0.0,1.0,-1.5921493768692017,1.5921473503112793,2.0722284261864843e-06,1.224336862564087,0.7746100425720215,0.7746100425720215,0.0,35.21080780029297,34.0,34836.2734375,0.0,325.5852966308594,1.0,281.5578308105469,284.0189208984375,295.61376953125,297.96173095703125,293.1499938964844,293.1499938964844,281.8500061035156,47086.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610948085784912,1.0,0.0,0.0,3.365364789962769,3.3653881549835205,7.557142112091242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.24169921875,0.0,1315.4361572265625,1895.4371337890625,0.0,2122.182373046875,0.852604866027832,1.0,0.0,3.0,1.0,0.0
18172320,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8889651894569397,0.1920387148857116,0.1731151640415191,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9119779467582704,0.2065636664628982,0.1961056441068649,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.998903214931488,0.3020870983600616,0.1899184286594391,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8405120372772217,0.1618662178516388,0.1538989692926406,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7946098446846008,0.1356297880411148,0.6135181188583374,284.8212585449219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206420898437,284.838623046875,1.0,0.2935822010040283,1.0,1.0,0.0,1.0,-1.5921493768692017,1.5921473503112793,2.0722284261864843e-06,1.224336862564087,0.7746100425720215,0.7746100425720215,0.0,35.21080780029297,34.0,34836.2734375,0.0,325.5852966308594,1.0,281.5578308105469,284.0189208984375,295.61376953125,297.96173095703125,293.1499938964844,293.1499938964844,281.8500061035156,47086.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610948085784912,1.0,0.0,0.0,3.365364789962769,3.3653881549835205,7.557142112091242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.24169921875,0.0,1315.4361572265625,1895.4371337890625,0.0,2122.182373046875,0.852604866027832,1.0,0.0,3.0,1.0,0.0
18172380,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8934060335159302,0.1935372948646545,0.1741960644721985,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9159323573112488,0.2074515372514724,0.1967215687036514,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9986298084259032,0.3037578761577606,0.1881313771009445,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.843571126461029,0.1625800877809524,0.154389813542366,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958999872207642,0.1353258788585662,0.6113296747207642,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.02008056640625,1.0,0.2931910753250122,1.0,1.0,0.0,1.0,-1.589992880821228,1.589990735054016,2.066582283077878e-06,1.2223235368728638,0.9175787568092346,0.9175787568092346,0.0,34.866851806640625,37.0,34591.44921875,0.0,323.59259033203125,1.0,281.8402404785156,284.1838684082031,295.5445251464844,297.7923583984375,293.1499938964844,293.1499938964844,281.54998779296875,32653.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74421226978302,1.0,0.0,0.0,3.5299057960510254,3.529927968978882,8.314181627611106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.6435546875,0.0,1379.404052734375,1895.4371337890625,0.0,1975.592041015625,0.8757777810096741,1.0,0.0,3.0,1.0,0.0
18172440,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8934060335159302,0.1935372948646545,0.1741960644721985,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9159323573112488,0.2074515372514724,0.1967215687036514,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9986298084259032,0.3037578761577606,0.1881313771009445,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.843571126461029,0.1625800877809524,0.154389813542366,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958999872207642,0.1353258788585662,0.6113296747207642,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.02008056640625,1.0,0.2931910753250122,1.0,1.0,0.0,1.0,-1.589992880821228,1.589990735054016,2.066582283077878e-06,1.2223235368728638,0.9175787568092346,0.9175787568092346,0.0,34.866851806640625,37.0,34591.44921875,0.0,323.59259033203125,1.0,281.8402404785156,284.1838684082031,295.5445251464844,297.7923583984375,293.1499938964844,293.1499938964844,281.54998779296875,32653.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74421226978302,1.0,0.0,0.0,3.5299057960510254,3.529927968978882,8.314181627611106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.6435546875,0.0,1379.404052734375,1895.4371337890625,0.0,1975.592041015625,0.8757777810096741,1.0,0.0,3.0,1.0,0.0
18172500,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8941676616668701,0.1941055506467819,0.1748520582914352,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.916259229183197,0.2078048437833786,0.1971570998430252,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.998674213886261,0.3045062720775604,0.1884071677923202,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8438486456871033,0.1628755331039428,0.1547474265098571,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7953227758407593,0.1351480484008789,0.6108188033103943,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2248840332031,284.8668518066406,1.0,0.2935070097446441,1.0,1.0,0.0,1.0,-1.5914498567581177,1.591447830200195,2.0700451841548784e-06,1.223374843597412,0.8336101770401001,0.8336101770401001,0.0,34.93803405761719,37.0,35333.6953125,0.0,324.503173828125,1.0,281.6000061035156,284.0124206542969,295.6402587890625,298.0257263183594,293.1499938964844,293.1499938964844,281.54998779296875,36572.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512702345848083,1.0,0.0,0.0,3.521272659301758,3.521295547485352,8.273563025795738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.55810546875,0.0,1398.7440185546875,1895.4371337890625,0.0,2036.45068359375,0.8743756413459778,1.0,0.0,3.0,1.0,0.0
18172560,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.89254230260849,0.1944486051797866,0.1752323508262634,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9140727519989014,0.207986444234848,0.1973924487829208,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9989185333251952,0.3048162758350372,0.1900147795677185,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8422033786773682,0.1630343198776245,0.1549510061740875,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7927964925765991,0.1348512470722198,0.6097220778465271,284.8771057128906,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22271728515625,284.8877868652344,1.0,0.2940905094146728,1.0,1.0,0.0,1.0,-1.5930463075637815,1.5930442810058594,2.073833684335113e-06,1.2245185375213623,0.7982902526855469,0.7982902526855469,0.0,35.23137664794922,40.0,35046.703125,0.0,326.0864562988281,1.0,281.5589904785156,284.0545959472656,295.6513061523437,297.9886474609375,293.1499938964844,293.1499938964844,281.8500061035156,41650.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545190453529358,1.0,0.0,0.0,3.3453826904296875,3.345404863357544,7.467667160199198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.81982421875,0.0,1258.6915283203125,1895.4371337890625,0.0,2064.67333984375,0.8425615429878235,1.0,0.0,3.0,1.0,0.0
18172620,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8883691430091858,0.1959220767021179,0.1763765960931778,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9085021018981934,0.20891635119915,0.1981369853019714,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3054452538490295,0.1943117678165435,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8379271030426025,0.1638017743825912,0.155574694275856,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7867125272750854,0.1346250772476196,0.6083298325538635,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227783203125,285.0531921386719,1.0,0.2960060536861419,1.0,1.0,0.0,1.0,-1.599547266960144,1.5995452404022217,2.089558620355092e-06,1.2293953895568848,0.95230370759964,0.95230370759964,0.0,36.08869552612305,28.0,34974.82421875,0.0,331.64697265625,1.0,281.84088134765625,284.2008972167969,295.6090393066406,297.8746337890625,293.1499938964844,293.1499938964844,281.54998779296875,30865.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424994111061096,1.0,0.0,0.0,3.547581434249878,3.547603368759156,8.397655051339825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.12646484375,0.0,1384.842529296875,1895.4371337890625,0.0,1960.9197998046875,0.8786196708679199,1.0,0.0,3.0,1.0,0.0
18172680,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8883691430091858,0.1959220767021179,0.1763765960931778,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9085021018981934,0.20891635119915,0.1981369853019714,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3054452538490295,0.1943117678165435,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8379271030426025,0.1638017743825912,0.155574694275856,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7867125272750854,0.1346250772476196,0.6083298325538635,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227783203125,285.0531921386719,1.0,0.2960060536861419,1.0,1.0,0.0,1.0,-1.599547266960144,1.5995452404022217,2.089558620355092e-06,1.2293953895568848,0.95230370759964,0.95230370759964,0.0,36.08869552612305,28.0,34974.82421875,0.0,331.64697265625,1.0,281.84088134765625,284.2008972167969,295.6090393066406,297.8746337890625,293.1499938964844,293.1499938964844,281.54998779296875,30865.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424994111061096,1.0,0.0,0.0,3.547581434249878,3.547603368759156,8.397655051339825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.12646484375,0.0,1384.842529296875,1895.4371337890625,0.0,1960.9197998046875,0.8786196708679199,1.0,0.0,3.0,1.0,0.0
18172740,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9007099866867065,0.1967183500528335,0.1772903949022293,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9216744303703308,0.2093885540962219,0.1987249851226806,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.998406171798706,0.3062388002872467,0.1868133097887039,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481294512748718,0.1642131358385086,0.1560667008161544,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953305840492249,0.1340973824262619,0.6063529849052429,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8694763183594,1.0,0.2926634848117828,1.0,1.0,0.0,1.0,-1.5905805826187134,1.590578556060791,2.067526793325669e-06,1.2223492860794067,0.8104594945907593,0.8104594945907593,0.0,34.65522384643555,31.0,35335.05078125,0.0,323.3066711425781,1.0,281.5580444335937,284.0174560546875,295.7103576660156,298.0769348144531,293.1499938964844,293.1499938964844,281.8500061035156,40768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568913698196411,1.0,0.0,0.0,3.424340009689331,3.4243626594543457,7.824328349670395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.49462890625,0.0,1329.777587890625,1895.4371337890625,0.0,2085.3623046875,0.8582197427749634,1.0,0.0,3.0,1.0,0.0
18172800,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9007099866867065,0.1967183500528335,0.1772903949022293,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9216744303703308,0.2093885540962219,0.1987249851226806,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.998406171798706,0.3062388002872467,0.1868133097887039,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481294512748718,0.1642131358385086,0.1560667008161544,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953305840492249,0.1340973824262619,0.6063529849052429,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8694763183594,1.0,0.2926634848117828,1.0,1.0,0.0,1.0,-1.5905805826187134,1.590578556060791,2.067526793325669e-06,1.2223492860794067,0.8104594945907593,0.8104594945907593,0.0,34.65522384643555,31.0,35335.05078125,0.0,323.3066711425781,1.0,281.5580444335937,284.0174560546875,295.7103576660156,298.0769348144531,293.1499938964844,293.1499938964844,281.8500061035156,40768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568913698196411,1.0,0.0,0.0,3.424340009689331,3.4243626594543457,7.824328349670395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.49462890625,0.0,1329.777587890625,1895.4371337890625,0.0,2085.3623046875,0.8582197427749634,1.0,0.0,3.0,1.0,0.0
18172860,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9104118943214417,0.1984053254127502,0.1784249693155288,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9316674470901488,0.2105702310800552,0.1995027661323547,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973360896110536,0.3099033236503601,0.1816075891256332,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8558949828147888,0.1652584969997406,0.1567501723766327,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8013794422149658,0.1341786533594131,0.6053183674812317,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313842773437,285.0370483398437,1.0,0.2913478910923004,1.0,1.0,0.0,1.0,-1.5861930847167969,1.586190938949585,2.056520543192164e-06,1.2186543941497805,0.9517855048179626,0.9517855048179626,0.0,33.75774002075195,34.0,34945.75,0.0,318.73211669921875,1.0,281.84136962890625,284.17486572265625,295.6427307128906,297.9169311523437,293.1499938964844,293.1499938964844,281.54998779296875,31463.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447580695152283,1.0,0.0,0.0,3.584739446640014,3.5847620964050293,8.574493790547422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.04150390625,0.0,1428.4351806640625,1895.4371337890625,0.0,1980.2757568359373,0.887370228767395,1.0,0.0,3.0,1.0,0.0
18172920,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9104118943214417,0.1984053254127502,0.1784249693155288,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9316674470901488,0.2105702310800552,0.1995027661323547,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973360896110536,0.3099033236503601,0.1816075891256332,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8558949828147888,0.1652584969997406,0.1567501723766327,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8013794422149658,0.1341786533594131,0.6053183674812317,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313842773437,285.0370483398437,1.0,0.2913478910923004,1.0,1.0,0.0,1.0,-1.5861930847167969,1.586190938949585,2.056520543192164e-06,1.2186543941497805,0.9517855048179626,0.9517855048179626,0.0,33.75774002075195,34.0,34945.75,0.0,318.73211669921875,1.0,281.84136962890625,284.17486572265625,295.6427307128906,297.9169311523437,293.1499938964844,293.1499938964844,281.54998779296875,31463.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447580695152283,1.0,0.0,0.0,3.584739446640014,3.5847620964050293,8.574493790547422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.04150390625,0.0,1428.4351806640625,1895.4371337890625,0.0,1980.2757568359373,0.887370228767395,1.0,0.0,3.0,1.0,0.0
18172980,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9172736406326294,0.1999724060297012,0.1799571067094802,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9380934834480286,0.2118793725967407,0.200792446732521,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9967133402824402,0.3137311637401581,0.1791024953126907,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8612655401229858,0.1665286272764206,0.1579657793045044,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8053138852119446,0.1346019804477691,0.6071304082870483,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435302734375,284.8728942871094,1.0,0.2916411757469177,1.0,1.0,0.0,1.0,-1.590206265449524,1.5902042388916016,2.066266915790038e-06,1.2217525243759155,0.8138866424560547,0.8138866424560547,0.0,33.465267181396484,37.0,35441.546875,0.0,319.9043884277344,1.0,281.557861328125,284.0111999511719,295.73004150390625,298.0995788574219,293.1499938964844,293.1499938964844,281.8500061035156,41039.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577770352363586,1.0,0.0,0.0,3.441364526748657,3.441387414932251,7.902320362518367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.63134765625,0.0,1348.7528076171875,1895.4371337890625,0.0,2093.103271484375,0.8624907732009888,1.0,0.0,3.0,1.0,0.0
18173040,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9172736406326294,0.1999724060297012,0.1799571067094802,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9380934834480286,0.2118793725967407,0.200792446732521,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9967133402824402,0.3137311637401581,0.1791024953126907,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8612655401229858,0.1665286272764206,0.1579657793045044,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8053138852119446,0.1346019804477691,0.6071304082870483,284.8636474609375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435302734375,284.8728942871094,1.0,0.2916411757469177,1.0,1.0,0.0,1.0,-1.590206265449524,1.5902042388916016,2.066266915790038e-06,1.2217525243759155,0.8138866424560547,0.8138866424560547,0.0,33.465267181396484,37.0,35441.546875,0.0,319.9043884277344,1.0,281.557861328125,284.0111999511719,295.73004150390625,298.0995788574219,293.1499938964844,293.1499938964844,281.8500061035156,41039.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577770352363586,1.0,0.0,0.0,3.441364526748657,3.441387414932251,7.902320362518367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.63134765625,0.0,1348.7528076171875,1895.4371337890625,0.0,2093.103271484375,0.8624907732009888,1.0,0.0,3.0,1.0,0.0
18173100,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.91893070936203,0.201048657298088,0.1807277053594589,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9394740462303162,0.2127723842859268,0.2014788687229156,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9966889023780824,0.3157039880752563,0.1790094971656799,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8625929951667786,0.167378157377243,0.158636525273323,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8060168027877808,0.1350144147872924,0.6084296703338623,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2506103515625,285.0434875488281,1.0,0.2922979593276977,1.0,1.0,0.0,1.0,-1.5942065715789795,1.5942045450210571,2.076054670396843e-06,1.224879264831543,0.9152658581733704,0.9152658581733704,0.0,33.5300407409668,37.0,35008.296875,0.0,322.0445861816406,1.0,281.7967224121094,284.1857604980469,295.6551208496094,297.8969421386719,293.1499938964844,293.1499938964844,281.8500061035156,34393.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499069571495056,1.0,0.0,0.0,3.483957290649414,3.4839794635772705,8.099141268758103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.5302734375,0.0,1344.6898193359375,1895.4371337890625,0.0,2024.6463623046875,0.8701069951057434,1.0,0.0,3.0,1.0,0.0
18173160,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9214273691177368,0.2024029791355133,0.1818511188030243,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9415145516395568,0.2139097452163696,0.2024606466293335,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9966408610343932,0.3178592622280121,0.178827702999115,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8644869327545166,0.168440505862236,0.1595578789710998,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8072975277900696,0.1356253027915954,0.6107917428016663,285.055908203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2597961425781,285.0528564453125,1.0,0.2932942509651184,1.0,1.0,0.0,1.0,-1.600455641746521,1.600453495979309,2.091440592266736e-06,1.2297959327697754,0.9705318212509156,0.9705318212509156,0.0,33.62724304199219,40.0,35302.23046875,0.0,325.3960266113281,1.0,281.8414001464844,284.1750793457031,295.66387939453125,297.9555053710937,293.1499938964844,293.1499938964844,281.54998779296875,31186.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466106414794922,1.0,0.0,0.0,3.619823694229126,3.61984658241272,8.743153330215137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.89306640625,0.0,1464.133544921875,1895.4371337890625,0.0,1996.2010498046875,0.8951932191848755,1.0,0.0,3.0,1.0,0.0
18173220,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9219503998756408,0.2043902724981308,0.183850347995758,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9414570331573486,0.2157615721225738,0.2043544650077819,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971739649772644,0.3211429715156555,0.1809264123439788,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8650544881820679,0.1702706068754196,0.1613943874835968,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8069189190864563,0.1366416215896606,0.6157461404800415,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2700500488281,284.87939453125,1.0,0.2961325645446777,1.0,1.0,0.0,1.0,-1.6158010959625244,1.615799069404602,2.1296043541951803e-06,1.241934299468994,0.8389168381690979,0.8389168381690979,0.0,34.242958068847656,43.0,36095.6015625,0.0,334.7620544433594,1.0,281.5573425292969,283.9926452636719,295.7493896484375,298.1562194824219,293.1499938964844,293.1499938964844,281.8500061035156,39589.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761990487575531,1.0,0.0,0.0,3.533364772796631,3.533388137817383,8.330483751706197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.033203125,0.0,1433.2388916015625,1895.4371337890625,0.0,2130.05419921875,0.8814595937728882,1.0,0.0,3.0,1.0,0.0
18173280,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9219503998756408,0.2043902724981308,0.183850347995758,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9414570331573486,0.2157615721225738,0.2043544650077819,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971739649772644,0.3211429715156555,0.1809264123439788,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8650544881820679,0.1702706068754196,0.1613943874835968,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8069189190864563,0.1366416215896606,0.6157461404800415,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2700500488281,284.87939453125,1.0,0.2961325645446777,1.0,1.0,0.0,1.0,-1.6158010959625244,1.615799069404602,2.1296043541951803e-06,1.241934299468994,0.8389168381690979,0.8389168381690979,0.0,34.242958068847656,43.0,36095.6015625,0.0,334.7620544433594,1.0,281.5573425292969,283.9926452636719,295.7493896484375,298.1562194824219,293.1499938964844,293.1499938964844,281.8500061035156,39589.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761990487575531,1.0,0.0,0.0,3.533364772796631,3.533388137817383,8.330483751706197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.033203125,0.0,1433.2388916015625,1895.4371337890625,0.0,2130.05419921875,0.8814595937728882,1.0,0.0,3.0,1.0,0.0
18173340,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9195488691329956,0.2070897668600082,0.1860221475362777,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9384363293647766,0.2181673049926757,0.2064246386289596,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9980648159980774,0.3241299390792846,0.1849850416183471,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8633047938346863,0.1725727468729019,0.1634057164192199,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043544292449951,0.1380418539047241,0.6213968992233276,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808837890625,285.0703125,1.0,0.2999154925346374,1.0,1.0,0.0,1.0,-1.634963035583496,1.6349608898162842,2.1778387235826813e-06,1.2570620775222778,1.0,1.0,0.0,35.24954605102539,46.0,36023.28515625,0.0,347.3479919433594,1.0,281.8423767089844,284.1679992675781,295.6747131347656,298.0104675292969,293.1499938964844,293.1499938964844,281.54998779296875,31131.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753157913684845,1.0,0.0,0.0,3.705613136291504,3.705636739730835,9.162488368019694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5625,0.0,1558.9425048828125,1895.4371337890625,0.0,2052.83349609375,0.9145175218582152,1.0,0.0,3.0,1.0,0.0
18173400,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9195488691329956,0.2070897668600082,0.1860221475362777,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9384363293647766,0.2181673049926757,0.2064246386289596,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9980648159980774,0.3241299390792846,0.1849850416183471,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8633047938346863,0.1725727468729019,0.1634057164192199,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043544292449951,0.1380418539047241,0.6213968992233276,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808837890625,285.0703125,1.0,0.2999154925346374,1.0,1.0,0.0,1.0,-1.634963035583496,1.6349608898162842,2.1778387235826813e-06,1.2570620775222778,1.0,1.0,0.0,35.24954605102539,46.0,36023.28515625,0.0,347.3479919433594,1.0,281.8423767089844,284.1679992675781,295.6747131347656,298.0104675292969,293.1499938964844,293.1499938964844,281.54998779296875,31131.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753157913684845,1.0,0.0,0.0,3.705613136291504,3.705636739730835,9.162488368019694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5625,0.0,1558.9425048828125,1895.4371337890625,0.0,2052.83349609375,0.9145175218582152,1.0,0.0,3.0,1.0,0.0
18173460,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9145607352256776,0.2092850357294082,0.1882544159889221,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9328736066818236,0.220324158668518,0.2086529433727264,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990015029907228,0.3260228335857391,0.1906327903270721,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596373200416565,0.1747141927480697,0.1655834317207336,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7999964952468872,0.1393285542726516,0.6278054714202881,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848815917969,284.8852844238281,1.0,0.3045167028903961,1.0,1.0,0.0,1.0,-1.657407522201538,1.6574052572250366,2.2352373889589217e-06,1.2748100757598877,0.8782421350479126,0.8782421350479126,0.0,36.62613296508789,49.0,37058.703125,0.0,362.9925842285156,1.0,281.55731201171875,283.96551513671875,295.7504577636719,298.2151794433594,293.1499938964844,293.1499938964844,281.8500061035156,37984.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702996730804443,1.0,0.0,0.0,3.672910213470459,3.6729347705841056,9.001479384096456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.25341796875,0.0,1573.7479248046875,1895.4371337890625,0.0,2203.5,0.9112319350242616,1.0,0.0,3.0,1.0,0.0
