time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173520,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9145607352256776,0.2092850357294082,0.1882544159889221,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9328736066818236,0.220324158668518,0.2086529433727264,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990015029907228,0.3260228335857391,0.1906327903270721,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596373200416565,0.1747141927480697,0.1655834317207336,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7999964952468872,0.1393285542726516,0.6278054714202881,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848815917969,284.8852844238281,1.0,0.3045167028903961,1.0,1.0,0.0,1.0,-1.657407522201538,1.6574052572250366,2.2352373889589217e-06,1.2748100757598877,0.8782421350479126,0.8782421350479126,0.0,36.62613296508789,49.0,37058.703125,0.0,362.9925842285156,1.0,281.55731201171875,283.96551513671875,295.7504577636719,298.2151794433594,293.1499938964844,293.1499938964844,281.8500061035156,37984.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702996730804443,1.0,0.0,0.0,3.672910213470459,3.6729347705841056,9.001479384096456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.25341796875,0.0,1573.7479248046875,1895.4371337890625,0.0,2203.5,0.9112319350242616,1.0,0.0,3.0,1.0,0.0
18173580,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9078740477561952,0.2121437788009643,0.1905890107154846,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9253017902374268,0.2229782044887542,0.2109836339950561,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9990000128746032,0.3275658190250397,0.1974156945943832,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8544830679893494,0.1772699058055877,0.1678619235754013,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7941325306892395,0.1409267336130142,0.6344943642616272,285.0867614746094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899780273437,285.08807373046875,1.0,0.3097207546234131,1.0,1.0,0.0,1.0,-1.6819159984588623,1.6819137334823608,2.298907929798588e-06,1.2941266298294067,1.0,1.0,0.0,38.32656097412109,52.0,36887.3125,0.0,381.0888671875,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.0586853027344,293.1499938964844,293.1499938964844,281.54998779296875,32632.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762919545173645,1.0,0.0,0.0,3.8043153285980233,3.804340124130249,9.657089776737848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.25244140625,0.0,1685.4637451171875,1895.4371337890625,0.0,2138.228515625,0.9372674226760864,1.0,0.0,3.0,1.0,0.0
18173640,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9078740477561952,0.2121437788009643,0.1905890107154846,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9253017902374268,0.2229782044887542,0.2109836339950561,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9990000128746032,0.3275658190250397,0.1974156945943832,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8544830679893494,0.1772699058055877,0.1678619235754013,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7941325306892395,0.1409267336130142,0.6344943642616272,285.0867614746094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899780273437,285.08807373046875,1.0,0.3097207546234131,1.0,1.0,0.0,1.0,-1.6819159984588623,1.6819137334823608,2.298907929798588e-06,1.2941266298294067,1.0,1.0,0.0,38.32656097412109,52.0,36887.3125,0.0,381.0888671875,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.0586853027344,293.1499938964844,293.1499938964844,281.54998779296875,32632.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762919545173645,1.0,0.0,0.0,3.8043153285980233,3.804340124130249,9.657089776737848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.25244140625,0.0,1685.4637451171875,1895.4371337890625,0.0,2138.228515625,0.9372674226760864,1.0,0.0,3.0,1.0,0.0
18173700,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.905046284198761,0.2134943157434463,0.1919544488191604,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9219112992286682,0.224300280213356,0.2123381197452545,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.3281009793281555,0.2007205784320831,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8522369861602783,0.1785576045513153,0.1691645830869674,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7915355563163757,0.14174485206604,0.6385014057159424,284.9547424316406,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2918395996094,284.9335327148437,1.0,0.3125444948673248,1.0,1.0,0.0,1.0,-1.695525050163269,1.695522665977478,2.334760893063504e-06,1.3048663139343262,0.9706218838691713,0.9706218838691713,0.0,39.231475830078125,52.0,38001.94921875,0.0,391.2342224121094,1.0,281.593505859375,283.9755249023437,295.7413024902344,298.2920837402344,293.1499938964844,293.1499938964844,281.54998779296875,33725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773584246635437,1.0,0.0,0.0,3.843001365661621,3.843026876449585,9.854495601757662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.49072265625,0.0,1740.7630615234375,1895.4371337890625,0.0,2232.732421875,0.9465093016624452,1.0,0.0,3.0,1.0,0.0
18173760,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9006710648536682,0.2145451605319976,0.1930271983146667,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9168943166732788,0.2254127860069275,0.2134947627782821,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.3281320929527282,0.2047816812992096,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8487290740013123,0.1796797066926956,0.1703156530857086,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7876874208450317,0.1424220949411392,0.6419359445571899,284.89892578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.290283203125,284.90118408203125,1.0,0.3154538869857788,1.0,1.0,0.0,1.0,-1.7085837125778198,1.7085813283920288,2.369490175624378e-06,1.3151739835739136,0.9213692545890808,0.9213692545890808,0.0,40.30013275146485,55.0,38107.75,0.0,401.6928405761719,1.0,281.5560913085937,283.9478759765625,295.7339172363281,298.261962890625,293.1499938964844,293.1499938964844,281.25,36827.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804471254348755,1.0,0.0,0.0,3.8051581382751465,3.8051838874816895,9.661370086178067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.00927734375,0.0,1719.1893310546875,1895.4371337890625,0.0,2294.155517578125,0.9400684833526612,1.0,0.0,3.0,1.0,0.0
18173820,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8903160095214844,0.2165811210870742,0.1949087083339691,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9055355191230774,0.2275651097297668,0.2155969142913818,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.3272022008895874,0.2138807624578476,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8404253125190735,0.1818643510341644,0.172451302409172,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7786153554916382,0.1436964571475982,0.6480419039726257,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.8592529296875,1.0,0.3214577138423919,1.0,1.0,0.0,1.0,-1.734187126159668,1.734184741973877,2.438461706333328e-06,1.3353523015975952,0.804980456829071,0.804980456829071,0.0,42.717376708984375,43.0,38608.921875,0.0,423.5782775878906,1.0,281.2574768066406,283.90838623046875,295.70635986328125,298.2823486328125,293.1499938964844,293.1499938964844,281.54998779296875,44562.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946226596832275,1.0,0.0,0.0,3.4669015407562256,3.466925382614136,8.020036261768837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.09130859375,0.0,1399.699462890625,1895.4371337890625,0.0,2422.366943359375,0.8726633191108704,1.0,0.0,3.0,1.0,0.0
18173880,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8903160095214844,0.2165811210870742,0.1949087083339691,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9055355191230774,0.2275651097297668,0.2155969142913818,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.3272022008895874,0.2138807624578476,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8404253125190735,0.1818643510341644,0.172451302409172,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7786153554916382,0.1436964571475982,0.6480419039726257,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.8592529296875,1.0,0.3214577138423919,1.0,1.0,0.0,1.0,-1.734187126159668,1.734184741973877,2.438461706333328e-06,1.3353523015975952,0.804980456829071,0.804980456829071,0.0,42.717376708984375,43.0,38608.921875,0.0,423.5782775878906,1.0,281.2574768066406,283.90838623046875,295.70635986328125,298.2823486328125,293.1499938964844,293.1499938964844,281.54998779296875,44562.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946226596832275,1.0,0.0,0.0,3.4669015407562256,3.466925382614136,8.020036261768837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.09130859375,0.0,1399.699462890625,1895.4371337890625,0.0,2422.366943359375,0.8726633191108704,1.0,0.0,3.0,1.0,0.0
18173940,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9014546275138856,0.2197902947664261,0.1974686235189438,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9174283146858216,0.2306021898984909,0.2181861102581024,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3283271789550781,0.2089864462614059,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8505616188049316,0.1847745925188064,0.1749627590179443,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7878408432006836,0.1455655992031097,0.6554189920425415,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.0346984863281,1.0,0.3218044638633728,1.0,1.0,0.0,1.0,-1.746377944946289,1.7463754415512085,2.471889956723317e-06,1.345086932182312,0.9554462432861328,0.9554462432861328,0.0,41.97557067871094,31.0,38420.02734375,0.0,428.5796508789063,1.0,281.5416564941406,284.0667419433594,295.6072998046875,298.0966491699219,293.1499938964844,293.1499938964844,281.25,32244.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830370664596558,1.0,0.0,0.0,3.640723466873169,3.640746831893921,8.844406238495139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.3427734375,0.0,1494.84521484375,1895.4371337890625,0.0,2317.45068359375,0.9005252122879028,1.0,0.0,3.0,1.0,0.0
18174000,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9014546275138856,0.2197902947664261,0.1974686235189438,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9174283146858216,0.2306021898984909,0.2181861102581024,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3283271789550781,0.2089864462614059,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8505616188049316,0.1847745925188064,0.1749627590179443,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7878408432006836,0.1455655992031097,0.6554189920425415,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.0346984863281,1.0,0.3218044638633728,1.0,1.0,0.0,1.0,-1.746377944946289,1.7463754415512085,2.471889956723317e-06,1.345086932182312,0.9554462432861328,0.9554462432861328,0.0,41.97557067871094,31.0,38420.02734375,0.0,428.5796508789063,1.0,281.5416564941406,284.0667419433594,295.6072998046875,298.0966491699219,293.1499938964844,293.1499938964844,281.25,32244.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830370664596558,1.0,0.0,0.0,3.640723466873169,3.640746831893921,8.844406238495139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.3427734375,0.0,1494.84521484375,1895.4371337890625,0.0,2317.45068359375,0.9005252122879028,1.0,0.0,3.0,1.0,0.0
18174060,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9331367015838624,0.2223316729068756,0.1998664885759353,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.950200080871582,0.2332829385995865,0.2207546979188919,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3334684669971466,0.1923283338546753,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8774835467338562,0.1874295175075531,0.1774729937314987,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126708269119263,0.1473200917243957,0.6630882620811462,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8742980957031,1.0,0.3179437816143036,1.0,1.0,0.0,1.0,-1.744572997093201,1.74457049369812,2.4670750917721307e-06,1.3437652587890625,0.8206618428230286,0.8206618428230286,0.0,38.78565216064453,49.0,38724.0078125,0.0,418.0325012207031,1.0,281.25750732421875,283.90625,295.6582946777344,298.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,41181.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955553531646729,1.0,0.0,0.0,3.4853291511535645,3.4853525161743164,8.105520237222663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.58837890625,0.0,1394.58544921875,1895.4371337890625,0.0,2430.860595703125,0.872429370880127,1.0,0.0,3.0,1.0,0.0
18174120,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9331367015838624,0.2223316729068756,0.1998664885759353,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.950200080871582,0.2332829385995865,0.2207546979188919,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3334684669971466,0.1923283338546753,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8774835467338562,0.1874295175075531,0.1774729937314987,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126708269119263,0.1473200917243957,0.6630882620811462,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8742980957031,1.0,0.3179437816143036,1.0,1.0,0.0,1.0,-1.744572997093201,1.74457049369812,2.4670750917721307e-06,1.3437652587890625,0.8206618428230286,0.8206618428230286,0.0,38.78565216064453,49.0,38724.0078125,0.0,418.0325012207031,1.0,281.25750732421875,283.90625,295.6582946777344,298.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,41181.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955553531646729,1.0,0.0,0.0,3.4853291511535645,3.4853525161743164,8.105520237222663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.58837890625,0.0,1394.58544921875,1895.4371337890625,0.0,2430.860595703125,0.872429370880127,1.0,0.0,3.0,1.0,0.0
18174180,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9353983402252196,0.2256502509117126,0.2025687396526336,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9521921873092652,0.2365551590919494,0.2236200720071792,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3409590125083923,0.1938533335924148,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8800060749053955,0.1905865222215652,0.1802687495946884,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8144242763519287,0.1495711058378219,0.6723562479019165,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320617675781,285.0527648925781,1.0,0.3227339684963226,1.0,1.0,0.0,1.0,-1.7675447463989258,1.7675422430038452,2.529957555452711e-06,1.3614978790283203,0.9742040634155272,0.9742040634155272,0.0,39.5501594543457,67.0,38608.26171875,0.0,433.9889221191406,1.0,281.5419616699219,284.0718078613281,295.5679931640625,298.0606384277344,293.1499938964844,293.1499938964844,281.25,31538.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784287691116333,1.0,0.0,0.0,3.650527000427246,3.650550127029419,8.892101845958678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15283203125,0.0,1500.364990234375,1895.4371337890625,0.0,2328.72119140625,0.9022670984268188,1.0,0.0,3.0,1.0,0.0
18174240,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9353983402252196,0.2256502509117126,0.2025687396526336,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9521921873092652,0.2365551590919494,0.2236200720071792,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3409590125083923,0.1938533335924148,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8800060749053955,0.1905865222215652,0.1802687495946884,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8144242763519287,0.1495711058378219,0.6723562479019165,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320617675781,285.0527648925781,1.0,0.3227339684963226,1.0,1.0,0.0,1.0,-1.7675447463989258,1.7675422430038452,2.529957555452711e-06,1.3614978790283203,0.9742040634155272,0.9742040634155272,0.0,39.5501594543457,67.0,38608.26171875,0.0,433.9889221191406,1.0,281.5419616699219,284.0718078613281,295.5679931640625,298.0606384277344,293.1499938964844,293.1499938964844,281.25,31538.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784287691116333,1.0,0.0,0.0,3.650527000427246,3.650550127029419,8.892101845958678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15283203125,0.0,1500.364990234375,1895.4371337890625,0.0,2328.72119140625,0.9022670984268188,1.0,0.0,3.0,1.0,0.0
18174300,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9255513548851012,0.2271591573953628,0.2041278332471847,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9424691796302797,0.2381369322538375,0.2252664715051651,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.3430095911026001,0.2011623084545135,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8722670078277588,0.1921335607767105,0.1818615049123764,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8073616623878479,0.1506994515657425,0.6779448390007019,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385314941406,284.89898681640625,1.0,0.3276890218257904,1.0,1.0,0.0,1.0,-1.788786768913269,1.788784146308899,2.5892923076753505e-06,1.3781497478485107,0.8978523015975952,0.8978523015975952,0.0,41.364295959472656,67.0,39747.29296875,0.0,452.4488830566406,1.0,281.2969055175781,283.8923645019531,295.6408996582031,298.29449462890625,293.1499938964844,293.1499938964844,281.25,34436.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937665581703186,1.0,0.0,0.0,3.681483507156372,3.681507587432861,9.043550903697906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.001953125,0.0,1556.6800537109375,1895.4371337890625,0.0,2414.57666015625,0.9093990325927734,1.0,0.0,3.0,1.0,0.0
18174360,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.90896874666214,0.2284127026796341,0.2054074704647064,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254502654075624,0.2395386844873428,0.2267320156097412,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.3433233797550201,0.2123462408781051,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8591085076332092,0.1935337781906128,0.1833174526691436,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947151064872742,0.1516902595758438,0.6830314993858337,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3368835449219,284.9070129394531,1.0,0.3340365886688232,1.0,1.0,0.0,1.0,-1.8133624792099,1.8133598566055296,2.658988933035289e-06,1.397427320480347,0.8682140707969666,0.8682140707969666,0.0,44.17129135131836,85.0,39929.59765625,0.0,476.502197265625,1.0,281.25732421875,283.9038391113281,295.6331787109375,298.2635498046875,293.1499938964844,293.1499938964844,281.54998779296875,38105.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998950481414795,1.0,0.0,0.0,3.599015474319458,3.599039316177368,8.642924740343005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.724609375,0.0,1492.7176513671875,1895.4371337890625,0.0,2470.465576171875,0.8953230977058411,1.0,0.0,3.0,1.0,0.0
18174420,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8727337718009949,0.2319123148918151,0.2085174322128296,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8867382407188416,0.2430700659751892,0.2301043719053268,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9965049624443054,0.340293139219284,0.2390846014022827,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8281300663948059,0.1969281584024429,0.1866036355495453,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.763816773891449,0.1540713310241699,0.6943643689155579,285.116943359375,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3314819335937,285.1195373535156,1.0,0.3501453101634979,1.0,1.0,0.0,1.0,-1.8719823360443115,1.8719794750213623,2.8298406959947897e-06,1.4435197114944458,1.0,1.0,0.0,52.297584533691406,88.0,40313.31640625,0.0,540.5722045898438,1.0,281.54254150390625,284.0949401855469,295.5556030273437,298.14239501953125,293.1499938964844,293.1499938964844,281.25,32063.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953921556472778,1.0,0.0,0.0,3.771735906600952,3.7717604637146,9.492395633969864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.74365234375,0.0,1642.4361572265625,1895.4371337890625,0.0,2429.373779296875,0.9290990829467772,1.0,0.0,3.0,1.0,0.0
18174480,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8727337718009949,0.2319123148918151,0.2085174322128296,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8867382407188416,0.2430700659751892,0.2301043719053268,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9965049624443054,0.340293139219284,0.2390846014022827,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8281300663948059,0.1969281584024429,0.1866036355495453,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.763816773891449,0.1540713310241699,0.6943643689155579,285.116943359375,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3314819335937,285.1195373535156,1.0,0.3501453101634979,1.0,1.0,0.0,1.0,-1.8719823360443115,1.8719794750213623,2.8298406959947897e-06,1.4435197114944458,1.0,1.0,0.0,52.297584533691406,88.0,40313.31640625,0.0,540.5722045898438,1.0,281.54254150390625,284.0949401855469,295.5556030273437,298.14239501953125,293.1499938964844,293.1499938964844,281.25,32063.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953921556472778,1.0,0.0,0.0,3.771735906600952,3.7717604637146,9.492395633969864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.74365234375,0.0,1642.4361572265625,1895.4371337890625,0.0,2429.373779296875,0.9290990829467772,1.0,0.0,3.0,1.0,0.0
18174540,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8367056846618652,0.234672725200653,0.2116650491952896,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8492671251296997,0.2461526095867157,0.2336187064647674,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9498462080955504,0.3368995785713196,0.2366568446159362,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7945852875709534,0.199953019618988,0.190028429031372,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7332953810691833,0.1561387777328491,0.706152081489563,284.9168701171875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3264465332031,284.91717529296875,1.0,0.3624395728111267,1.0,1.0,0.0,1.0,-1.894180178642273,1.894177317619324,2.896360456361436e-06,1.4611103534698486,0.937235951423645,0.937235951423645,0.0,62.51051330566406,76.0,41562.34765625,0.0,589.3074340820312,1.0,281.2558288574219,283.8646240234375,295.6076965332031,298.3493957519531,293.1499938964844,293.1499938964844,280.95001220703125,35708.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153525590896606,1.0,0.0,0.0,3.807652235031128,3.807677745819092,9.674039347373764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.30517578125,0.0,1713.4677734375,1895.4371337890625,0.0,2612.569580078125,0.9399049878120422,1.0,0.0,3.0,1.0,0.0
18174600,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8367056846618652,0.234672725200653,0.2116650491952896,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8492671251296997,0.2461526095867157,0.2336187064647674,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9498462080955504,0.3368995785713196,0.2366568446159362,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7945852875709534,0.199953019618988,0.190028429031372,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7332953810691833,0.1561387777328491,0.706152081489563,284.9168701171875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3264465332031,284.91717529296875,1.0,0.3624395728111267,1.0,1.0,0.0,1.0,-1.894180178642273,1.894177317619324,2.896360456361436e-06,1.4611103534698486,0.937235951423645,0.937235951423645,0.0,62.51051330566406,76.0,41562.34765625,0.0,589.3074340820312,1.0,281.2558288574219,283.8646240234375,295.6076965332031,298.3493957519531,293.1499938964844,293.1499938964844,280.95001220703125,35708.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153525590896606,1.0,0.0,0.0,3.807652235031128,3.807677745819092,9.674039347373764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.30517578125,0.0,1713.4677734375,1895.4371337890625,0.0,2612.569580078125,0.9399049878120422,1.0,0.0,3.0,1.0,0.0
18174660,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8302086591720581,0.2369116842746734,0.213771179318428,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8428640961647034,0.2488102912902832,0.2362487167119979,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9357486963272096,0.3357753157615661,0.2355750650167465,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7888495922088623,0.2026172876358032,0.192667931318283,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7281297445297241,0.1578990221023559,0.7146541476249695,284.8462829589844,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3252258300781,284.8583679199219,1.0,0.367175281047821,1.0,1.0,0.0,1.0,-1.911949872970581,1.9119468927383425,2.95005497719103e-06,1.4750514030456543,0.8154522776603699,0.8154522776603699,0.0,65.7292251586914,64.0,41903.9765625,0.0,612.7040405273438,1.0,280.9573059082031,283.8042907714844,295.5594482421875,298.3423767089844,293.1499938964844,293.1499938964844,281.25,43628.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295865654945374,1.0,0.0,0.0,3.506582736968994,3.5066065788269043,8.204676760215079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.13134765625,0.0,1434.2216796875,1895.4371337890625,0.0,2744.59765625,0.8803622126579285,1.0,0.0,3.0,1.0,0.0
18174720,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8302086591720581,0.2369116842746734,0.213771179318428,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8428640961647034,0.2488102912902832,0.2362487167119979,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9357486963272096,0.3357753157615661,0.2355750650167465,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7888495922088623,0.2026172876358032,0.192667931318283,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7281297445297241,0.1578990221023559,0.7146541476249695,284.8462829589844,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3252258300781,284.8583679199219,1.0,0.367175281047821,1.0,1.0,0.0,1.0,-1.911949872970581,1.9119468927383425,2.95005497719103e-06,1.4750514030456543,0.8154522776603699,0.8154522776603699,0.0,65.7292251586914,64.0,41903.9765625,0.0,612.7040405273438,1.0,280.9573059082031,283.8042907714844,295.5594482421875,298.3423767089844,293.1499938964844,293.1499938964844,281.25,43628.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295865654945374,1.0,0.0,0.0,3.506582736968994,3.5066065788269043,8.204676760215079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.13134765625,0.0,1434.2216796875,1895.4371337890625,0.0,2744.59765625,0.8803622126579285,1.0,0.0,3.0,1.0,0.0
18174780,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.844122588634491,0.2405134290456771,0.2165498882532119,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8573557138442993,0.2524690926074981,0.2393012642860412,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9508950114250184,0.3373636305332184,0.2361432462930679,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8039445877075195,0.2061188817024231,0.1956160515546798,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7402095794677734,0.1603504568338394,0.7240964770317078,285.03497314453125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350830078125,285.0330505371094,1.0,0.3674071133136749,1.0,1.0,0.0,1.0,-1.934507966041565,1.9345049858093264,3.018872575921705e-06,1.4926377534866333,0.9605766534805298,0.9605766534805298,0.0,63.10449981689453,52.0,41749.75390625,0.0,620.8823852539062,1.0,281.2421875,283.9658508300781,295.4518127441406,298.1395263671875,293.1499938964844,293.1499938964844,280.95001220703125,32423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181805610656738,1.0,0.0,0.0,3.666394710540772,3.666418075561523,8.969571467787318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.0341796875,0.0,1524.60498046875,1895.4371337890625,0.0,2638.7216796875,0.906397581100464,1.0,0.0,3.0,1.0,0.0
18174840,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.844122588634491,0.2405134290456771,0.2165498882532119,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8573557138442993,0.2524690926074981,0.2393012642860412,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9508950114250184,0.3373636305332184,0.2361432462930679,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8039445877075195,0.2061188817024231,0.1956160515546798,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7402095794677734,0.1603504568338394,0.7240964770317078,285.03497314453125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350830078125,285.0330505371094,1.0,0.3674071133136749,1.0,1.0,0.0,1.0,-1.934507966041565,1.9345049858093264,3.018872575921705e-06,1.4926377534866333,0.9605766534805298,0.9605766534805298,0.0,63.10449981689453,52.0,41749.75390625,0.0,620.8823852539062,1.0,281.2421875,283.9658508300781,295.4518127441406,298.1395263671875,293.1499938964844,293.1499938964844,280.95001220703125,32423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181805610656738,1.0,0.0,0.0,3.666394710540772,3.666418075561523,8.969571467787318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.0341796875,0.0,1524.60498046875,1895.4371337890625,0.0,2638.7216796875,0.906397581100464,1.0,0.0,3.0,1.0,0.0
18174900,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8574771285057068,0.2421347647905349,0.2180558145046234,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8713047504425049,0.2542307078838348,0.2409505099058151,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9657875895500184,0.3381657302379608,0.2367166131734848,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8172007203102112,0.2078300565481186,0.1971957981586456,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7517608404159546,0.1615784466266632,0.7293038368225098,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3387756347656,284.879150390625,1.0,0.3664195239543915,1.0,1.0,0.0,1.0,-1.9471375942230225,1.947134494781494,3.057883304791176e-06,1.502544403076172,0.8749586343765259,0.8749586343765259,0.0,60.37053298950195,52.0,42710.2265625,0.0,621.3263549804688,1.0,280.996826171875,283.7911376953125,295.5150756835937,298.35772705078125,293.1499938964844,293.1499938964844,280.95001220703125,35869.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266096115112305,1.0,0.0,0.0,3.670519351959229,3.670543670654297,8.98976509233762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.26123046875,0.0,1555.1363525390625,1895.4371337890625,0.0,2716.907470703125,0.9076122045516968,1.0,0.0,3.0,1.0,0.0
18174960,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8738862872123718,0.2435234785079956,0.2192275673151016,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8884812593460083,0.2558287680149078,0.2423647195100784,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9820097088813782,0.3387728929519653,0.2370672971010208,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8322724103927612,0.2094081938266754,0.1985847949981689,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7661359906196594,0.1627048552036285,0.7338352203369141,284.8887634277344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33966064453125,284.8954772949219,1.0,0.3647937476634979,1.0,1.0,0.0,1.0,-1.9577754735946653,1.9577723741531368,3.090958443863201e-06,1.5108869075775146,0.8476281762123108,0.8476281762123108,0.0,57.20329284667969,40.0,42565.953125,0.0,618.8096313476562,1.0,280.9574584960937,283.8140869140625,295.4990234375,298.3003845214844,293.1499938964844,293.1499938964844,281.25,39558.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310136198997498,1.0,0.0,0.0,3.5548582077026367,3.554882049560547,8.432141385128489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.4462890625,0.0,1455.8031005859375,1895.4371337890625,0.0,2757.883544921875,0.88679438829422,1.0,0.0,3.0,1.0,0.0
18175020,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9128326773643494,0.2472963035106659,0.2221166640520095,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.93021422624588,0.2597497701644897,0.245609626173973,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.3423577845096588,0.2270149439573288,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8673625588417053,0.213169440627098,0.2017146944999694,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7999439835548401,0.1654607504606247,0.7443048357963562,285.0482482910156,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35205078125,285.04461669921875,1.0,0.3595910668373108,1.0,1.0,0.0,1.0,-1.9637203216552728,1.963717222213745,3.111918204012909e-06,1.5171737670898438,0.9915964007377625,0.9915964007377625,0.0,51.0280647277832,28.0,42175.46484375,0.0,604.3989868164062,1.0,281.2424011230469,283.9550170898437,295.41363525390625,298.1326599121094,293.1499938964844,293.1499938964844,280.95001220703125,31758.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822742760181427,1.0,0.0,0.0,3.723140001296997,3.7231640815734863,9.249367280972364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.8193359375,0.0,1583.7022705078125,1895.4371337890625,0.0,2680.997802734375,0.9187209606170654,1.0,0.0,3.0,1.0,0.0
18175080,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9128326773643494,0.2472963035106659,0.2221166640520095,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.93021422624588,0.2597497701644897,0.245609626173973,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.3423577845096588,0.2270149439573288,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8673625588417053,0.213169440627098,0.2017146944999694,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7999439835548401,0.1654607504606247,0.7443048357963562,285.0482482910156,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35205078125,285.04461669921875,1.0,0.3595910668373108,1.0,1.0,0.0,1.0,-1.9637203216552728,1.963717222213745,3.111918204012909e-06,1.5171737670898438,0.9915964007377625,0.9915964007377625,0.0,51.0280647277832,28.0,42175.46484375,0.0,604.3989868164062,1.0,281.2424011230469,283.9550170898437,295.41363525390625,298.1326599121094,293.1499938964844,293.1499938964844,280.95001220703125,31758.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822742760181427,1.0,0.0,0.0,3.723140001296997,3.7231640815734863,9.249367280972364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.8193359375,0.0,1583.7022705078125,1895.4371337890625,0.0,2680.997802734375,0.9187209606170654,1.0,0.0,3.0,1.0,0.0
18175140,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.969349205493927,0.2502565383911133,0.2247982770204544,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9841901659965516,0.2631622552871704,0.2487696707248687,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3524978458881378,0.1949997693300247,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9187525510787964,0.2165236473083496,0.2047876119613647,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8430671095848083,0.1679665595293045,0.7548798322677612,284.8568725585937,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3636474609375,284.862060546875,1.0,0.3517622053623199,1.0,1.0,0.0,1.0,-1.9543880224227903,1.954385042190552,3.080846454395214e-06,1.5085327625274658,0.8418314456939697,0.8418314456939697,0.0,44.21087646484375,48.0,42404.5390625,0.0,573.0116577148438,1.0,280.95684814453125,283.770751953125,295.4480285644531,298.256103515625,293.1499938964844,293.1499938964844,281.25,40526.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353522419929504,1.0,0.0,0.0,3.5948641300201416,3.594888210296631,8.622997142992972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.28515625,0.0,1506.0433349609375,1895.4371337890625,0.0,2798.32373046875,0.8958456516265869,1.0,0.0,3.0,1.0,0.0
18175200,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.969349205493927,0.2502565383911133,0.2247982770204544,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9841901659965516,0.2631622552871704,0.2487696707248687,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3524978458881378,0.1949997693300247,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9187525510787964,0.2165236473083496,0.2047876119613647,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8430671095848083,0.1679665595293045,0.7548798322677612,284.8568725585937,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3636474609375,284.862060546875,1.0,0.3517622053623199,1.0,1.0,0.0,1.0,-1.9543880224227903,1.954385042190552,3.080846454395214e-06,1.5085327625274658,0.8418314456939697,0.8418314456939697,0.0,44.21087646484375,48.0,42404.5390625,0.0,573.0116577148438,1.0,280.95684814453125,283.770751953125,295.4480285644531,298.256103515625,293.1499938964844,293.1499938964844,281.25,40526.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353522419929504,1.0,0.0,0.0,3.5948641300201416,3.594888210296631,8.622997142992972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.28515625,0.0,1506.0433349609375,1895.4371337890625,0.0,2798.32373046875,0.8958456516265869,1.0,0.0,3.0,1.0,0.0
18175260,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9843267798423768,0.2541064321994781,0.227874219417572,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.99737811088562,0.2672168612480163,0.2522827684879303,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9984748363494872,0.3665924072265625,0.1871906816959381,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9378555417060852,0.2204164713621139,0.2081912606954574,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8574586510658264,0.1709459125995636,0.7670472264289856,285.0374450683594,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4102783203125,285.0360717773437,1.0,0.3542741537094116,1.0,1.0,0.0,1.0,-1.9715832471847528,1.971580147743225,3.133874997729436e-06,1.5215036869049072,0.9817495346069336,0.9817495346069336,0.0,43.31282043457031,68.0,42021.75390625,0.0,582.6554565429688,1.0,281.2427673339844,283.9405212402344,295.35113525390625,298.0525207519531,293.1499938964844,293.1499938964844,280.95001220703125,32369.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235942721366882,1.0,0.0,0.0,3.724937915802002,3.724961996078491,9.258302497983096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.52099609375,0.0,1590.4315185546875,1895.4371337890625,0.0,2688.8994140625,0.919546365737915,1.0,0.0,3.0,1.0,0.0
18175320,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9843267798423768,0.2541064321994781,0.227874219417572,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.99737811088562,0.2672168612480163,0.2522827684879303,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9984748363494872,0.3665924072265625,0.1871906816959381,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9378555417060852,0.2204164713621139,0.2081912606954574,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8574586510658264,0.1709459125995636,0.7670472264289856,285.0374450683594,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4102783203125,285.0360717773437,1.0,0.3542741537094116,1.0,1.0,0.0,1.0,-1.9715832471847528,1.971580147743225,3.133874997729436e-06,1.5215036869049072,0.9817495346069336,0.9817495346069336,0.0,43.31282043457031,68.0,42021.75390625,0.0,582.6554565429688,1.0,281.2427673339844,283.9405212402344,295.35113525390625,298.0525207519531,293.1499938964844,293.1499938964844,280.95001220703125,32369.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235942721366882,1.0,0.0,0.0,3.724937915802002,3.724961996078491,9.258302497983096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.52099609375,0.0,1590.4315185546875,1895.4371337890625,0.0,2688.8994140625,0.919546365737915,1.0,0.0,3.0,1.0,0.0
