time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175380,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9681410193443298,0.2574030756950378,0.2311528176069259,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9834303259849548,0.2709720134735107,0.2560829222202301,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.3745750486850738,0.2016226053237915,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9195879697799684,0.224074125289917,0.21187624335289,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8436798453330994,0.1738411337137222,0.7809585928916931,284.89874267578125,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4321594238281,284.906005859375,1.0,0.3646752536296844,1.0,1.0,0.0,1.0,-2.0185306072235107,2.018527269363404,3.282861371189938e-06,1.5580049753189087,0.8782005906105042,0.8782005906105042,0.0,47.05923080444336,88.0,43335.17578125,0.0,631.0241088867188,1.0,280.95660400390625,283.78619384765625,295.4082336425781,298.2420654296875,293.1499938964844,293.1499938964844,281.25,38384.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368856906890869,1.0,0.0,0.0,3.653598308563232,3.65362286567688,8.907070423447294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.619140625,0.0,1555.0360107421875,1895.4371337890625,0.0,2812.632568359375,0.9078903198242188,1.0,0.0,3.0,1.0,0.0
18175440,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9681410193443298,0.2574030756950378,0.2311528176069259,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9834303259849548,0.2709720134735107,0.2560829222202301,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.3745750486850738,0.2016226053237915,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9195879697799684,0.224074125289917,0.21187624335289,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8436798453330994,0.1738411337137222,0.7809585928916931,284.89874267578125,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4321594238281,284.906005859375,1.0,0.3646752536296844,1.0,1.0,0.0,1.0,-2.0185306072235107,2.018527269363404,3.282861371189938e-06,1.5580049753189087,0.8782005906105042,0.8782005906105042,0.0,47.05923080444336,88.0,43335.17578125,0.0,631.0241088867188,1.0,280.95660400390625,283.78619384765625,295.4082336425781,298.2420654296875,293.1499938964844,293.1499938964844,281.25,38384.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368856906890869,1.0,0.0,0.0,3.653598308563232,3.65362286567688,8.907070423447294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.619140625,0.0,1555.0360107421875,1895.4371337890625,0.0,2812.632568359375,0.9078903198242188,1.0,0.0,3.0,1.0,0.0
18175500,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9494465589523317,0.2593418657779693,0.2327708601951599,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.966717004776001,0.2730498909950256,0.2579839825630188,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3759340643882751,0.2147308886051178,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9015493988990784,0.2260639816522598,0.2137249559164047,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8296026587486267,0.1753801852464676,0.7879220247268677,285.06695556640625,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.43194580078125,285.08172607421875,1.0,0.3721944391727447,1.0,1.0,0.0,1.0,-2.0490763187408447,2.049072742462158,3.3818400879681576e-06,1.581758975982666,0.9984565377235411,0.9984565377235411,0.0,50.51861953735352,88.0,43130.05859375,0.0,667.2003173828125,1.0,281.2025451660156,283.959716796875,295.3348693847656,298.0518493652344,293.1499938964844,293.1499938964844,281.25,33111.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317358493804932,1.0,0.0,0.0,3.721102952957153,3.7211270332336426,9.239248015546764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.2861328125,0.0,1591.692626953125,1895.4371337890625,0.0,2764.61083984375,0.9213950037956238,1.0,0.0,3.0,1.0,0.0
18175560,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.927885115146637,0.2615885138511657,0.2348087579011917,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9462695717811584,0.2753743231296539,0.2602171599864959,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.3758641481399536,0.2300202697515487,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.883527398109436,0.2282629013061523,0.2158548831939697,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8144679069519043,0.177059456706047,0.7958394289016724,285.1195678710937,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4273986816406,285.1234741210937,1.0,0.3810237348079681,1.0,1.0,0.0,1.0,-2.0846285820007324,2.084625005722046,3.4990573567483807e-06,1.60940682888031,1.0,1.0,0.0,54.80233383178711,108.0,43701.90625,0.0,711.5020751953125,1.0,281.2427978515625,283.9847106933594,295.3380432128906,298.1235656738281,293.1499938964844,293.1499938964844,280.95001220703125,32614.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831585168838501,1.0,0.0,0.0,3.805095911026001,3.805120944976807,9.6610540367692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.11669921875,0.0,1686.2537841796875,1895.4371337890625,0.0,2763.20703125,0.9376128315925598,1.0,0.0,3.0,1.0,0.0
18175620,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8792412877082825,0.2651873528957367,0.2386844307184219,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8948853611946106,0.2794282734394073,0.2646421492099762,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9896777272224426,0.3701921105384826,0.2606469094753265,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8416869640350342,0.232156366109848,0.2201066762208938,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7748304009437561,0.1799501925706863,0.811471164226532,284.9752502441406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929443359375,284.9760437011719,1.0,0.4013503789901733,1.0,1.0,0.0,1.0,-2.1564483642578125,2.156444549560547,3.7436611819430254e-06,1.6659917831420898,0.99506276845932,0.99506276845932,0.0,67.05532836914062,126.0,45913.1796875,0.0,818.1306762695312,1.0,280.9565124511719,283.7898254394531,295.4014892578125,298.3840026855469,293.1499938964844,293.1499938964844,280.6499938964844,34195.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515074253082275,1.0,0.0,0.0,3.875952243804932,3.8759779930114746,1.0024208449976868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.79833984375,0.0,1785.0418701171875,1895.4371337890625,0.0,2949.3916015625,0.95478618144989,1.0,0.0,3.0,1.0,0.0
18175680,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8792412877082825,0.2651873528957367,0.2386844307184219,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8948853611946106,0.2794282734394073,0.2646421492099762,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9896777272224426,0.3701921105384826,0.2606469094753265,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8416869640350342,0.232156366109848,0.2201066762208938,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7748304009437561,0.1799501925706863,0.811471164226532,284.9752502441406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929443359375,284.9760437011719,1.0,0.4013503789901733,1.0,1.0,0.0,1.0,-2.1564483642578125,2.156444549560547,3.7436611819430254e-06,1.6659917831420898,0.99506276845932,0.99506276845932,0.0,67.05532836914062,126.0,45913.1796875,0.0,818.1306762695312,1.0,280.9565124511719,283.7898254394531,295.4014892578125,298.3840026855469,293.1499938964844,293.1499938964844,280.6499938964844,34195.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515074253082275,1.0,0.0,0.0,3.875952243804932,3.8759779930114746,1.0024208449976868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.79833984375,0.0,1785.0418701171875,1895.4371337890625,0.0,2949.3916015625,0.95478618144989,1.0,0.0,3.0,1.0,0.0
18175740,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.825705885887146,0.2679831087589264,0.2419813871383667,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394032716751099,0.2827550172805786,0.2686251699924469,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9163044691085817,0.3654700815677643,0.2570728957653045,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7913203835487366,0.235357791185379,0.223977580666542,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7287766933441162,0.1822149455547332,0.8256259560585022,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38348388671875,284.8648376464844,1.0,0.4206537008285522,1.0,1.0,0.0,1.0,-2.181399345397949,2.181395530700684,3.829945853794925e-06,1.6851812601089478,0.8671877384185791,0.8671877384185791,0.0,86.3916244506836,114.0,46749.578125,0.0,913.3906860351562,1.0,280.6568603515625,283.6597595214844,295.37457275390625,298.44415283203125,293.1499938964844,293.1499938964844,280.95001220703125,40664.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692358136177063,1.0,0.0,0.0,3.713143348693848,3.713168621063232,9.199764576806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.29541015625,0.0,1640.06689453125,1895.4371337890625,0.0,3115.641845703125,0.9228301048278807,1.0,0.0,3.0,1.0,0.0
18175800,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.825705885887146,0.2679831087589264,0.2419813871383667,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8394032716751099,0.2827550172805786,0.2686251699924469,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9163044691085817,0.3654700815677643,0.2570728957653045,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7913203835487366,0.235357791185379,0.223977580666542,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7287766933441162,0.1822149455547332,0.8256259560585022,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38348388671875,284.8648376464844,1.0,0.4206537008285522,1.0,1.0,0.0,1.0,-2.181399345397949,2.181395530700684,3.829945853794925e-06,1.6851812601089478,0.8671877384185791,0.8671877384185791,0.0,86.3916244506836,114.0,46749.578125,0.0,913.3906860351562,1.0,280.6568603515625,283.6597595214844,295.37457275390625,298.44415283203125,293.1499938964844,293.1499938964844,280.95001220703125,40664.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692358136177063,1.0,0.0,0.0,3.713143348693848,3.713168621063232,9.199764576806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.29541015625,0.0,1640.06689453125,1895.4371337890625,0.0,3115.641845703125,0.9228301048278807,1.0,0.0,3.0,1.0,0.0
18175860,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8140643239021301,0.2721514701843261,0.2455966919660568,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8276371359825134,0.2870103418827057,0.2726182043552398,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8963926434516907,0.3658769726753235,0.2567479312419891,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7796600461006165,0.2393052726984024,0.2277322113513946,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.718775749206543,0.1850401759147644,0.8386513590812683,285.05322265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3882141113281,285.0533752441406,1.0,0.4298201203346252,1.0,1.0,0.0,1.0,-2.2102973461151123,2.2102935314178467,3.931472292606486e-06,1.7075694799423218,1.0,1.0,0.0,94.20829010009766,102.0,46503.4375,0.0,970.9714965820312,1.0,280.9435119628906,283.841796875,295.2748718261719,298.2478942871094,293.1499938964844,293.1499938964844,280.6499938964844,33106.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611689805984497,1.0,0.0,0.0,3.834657669067383,3.834683179855346,9.811750487642712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.81591796875,0.0,1725.735107421875,1895.4371337890625,0.0,3039.968994140625,0.9447071552276612,1.0,0.0,3.0,1.0,0.0
18175920,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8140643239021301,0.2721514701843261,0.2455966919660568,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8276371359825134,0.2870103418827057,0.2726182043552398,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8963926434516907,0.3658769726753235,0.2567479312419891,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7796600461006165,0.2393052726984024,0.2277322113513946,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.718775749206543,0.1850401759147644,0.8386513590812683,285.05322265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3882141113281,285.0533752441406,1.0,0.4298201203346252,1.0,1.0,0.0,1.0,-2.2102973461151123,2.2102935314178467,3.931472292606486e-06,1.7075694799423218,1.0,1.0,0.0,94.20829010009766,102.0,46503.4375,0.0,970.9714965820312,1.0,280.9435119628906,283.841796875,295.2748718261719,298.2478942871094,293.1499938964844,293.1499938964844,280.6499938964844,33106.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611689805984497,1.0,0.0,0.0,3.834657669067383,3.834683179855346,9.811750487642712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.81591796875,0.0,1725.735107421875,1895.4371337890625,0.0,3039.968994140625,0.9447071552276612,1.0,0.0,3.0,1.0,0.0
18175980,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8190777897834778,0.2757525146007538,0.2490429431200027,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8326640129089355,0.2909518778324127,0.2764797210693359,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8991057276725769,0.367114782333374,0.2576167285442352,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853085994720459,0.2430035918951034,0.2313397824764251,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7233378291130066,0.187733992934227,0.8510887026786804,284.89971923828125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39031982421875,284.9029235839844,1.0,0.4333365559577942,1.0,1.0,0.0,1.0,-2.239396572113037,2.2393925189971924,4.0353320400754455e-06,1.7302253246307373,0.91098552942276,0.91098552942276,0.0,94.39556884765624,90.0,47740.46484375,0.0,1001.0579223632812,1.0,280.6568298339844,283.66510009765625,295.3231811523437,298.4319152832031,293.1499938964844,293.1499938964844,280.3500061035156,37717.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745536208152771,1.0,0.0,0.0,3.7902615070343018,3.7902872562408447,9.585872930983896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.79248046875,0.0,1708.22998046875,1895.4371337890625,0.0,3165.52099609375,0.9376616477966307,1.0,0.0,3.0,1.0,0.0
18176040,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8190777897834778,0.2757525146007538,0.2490429431200027,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8326640129089355,0.2909518778324127,0.2764797210693359,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8991057276725769,0.367114782333374,0.2576167285442352,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853085994720459,0.2430035918951034,0.2313397824764251,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7233378291130066,0.187733992934227,0.8510887026786804,284.89971923828125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39031982421875,284.9029235839844,1.0,0.4333365559577942,1.0,1.0,0.0,1.0,-2.239396572113037,2.2393925189971924,4.0353320400754455e-06,1.7302253246307373,0.91098552942276,0.91098552942276,0.0,94.39556884765624,90.0,47740.46484375,0.0,1001.0579223632812,1.0,280.6568298339844,283.66510009765625,295.3231811523437,298.4319152832031,293.1499938964844,293.1499938964844,280.3500061035156,37717.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745536208152771,1.0,0.0,0.0,3.7902615070343018,3.7902872562408447,9.585872930983896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.79248046875,0.0,1708.22998046875,1895.4371337890625,0.0,3165.52099609375,0.9376616477966307,1.0,0.0,3.0,1.0,0.0
18176100,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8248071670532227,0.2774107754230499,0.2504895329475403,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8385860919952393,0.292809396982193,0.2781829237937927,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9047279357910156,0.3677723109722137,0.2580130696296692,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.7916390895843506,0.2447535395622253,0.232939526438713,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7284783124923706,0.1890072524547577,0.8565161228179932,284.80438232421875,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39019775390625,284.8022766113281,1.0,0.4335654079914093,1.0,1.0,0.0,1.0,-2.252097845077514,2.25209379196167,4.081070073880255e-06,1.740086793899536,0.8172563314437866,0.8172563314437866,0.0,92.7837371826172,90.0,48437.1640625,0.0,1007.9031372070312,1.0,280.3974304199219,283.5484924316406,295.3417358398437,298.5672302246094,293.1499938964844,293.1499938964844,280.3500061035156,42363.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828349113464355,1.0,0.0,0.0,3.67332935333252,3.673354625701904,9.003534273688274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.8525390625,0.0,1607.192138671875,1895.4371337890625,0.0,3243.141845703125,0.9121503829956056,1.0,0.0,3.0,1.0,0.0
18176160,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8326030969619751,0.2791865170001983,0.2518637180328369,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8467665910720825,0.2947410345077514,0.2798129916191101,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9134878516197203,0.3686021268367767,0.2584030330181122,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8002007007598877,0.2465627789497375,0.2344695478677749,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7354275584220886,0.1903282552957534,0.8616578578948975,284.8798522949219,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3907470703125,284.887451171875,1.0,0.433047890663147,1.0,1.0,0.0,1.0,-2.264188289642334,2.26418399810791,4.124824499740498e-06,1.7494521141052246,0.8293289542198181,0.8293289542198181,0.0,90.2810287475586,78.0,48245.10546875,0.0,1010.7355346679688,1.0,280.3578796386719,283.6328125,295.3005676269531,298.45391845703125,293.1499938964844,293.1499938964844,280.6499938964844,42053.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884549617767334,1.0,0.0,0.0,3.5155065059661865,3.5155303478240967,8.246489073826524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.25439453125,0.0,1432.2431640625,1895.4371337890625,0.0,3259.20166015625,0.8815965056419373,1.0,0.0,3.0,1.0,0.0
18176220,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8592612147331238,0.2840045094490051,0.2555477321147918,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8746126294136047,0.2995772659778595,0.2837674915790558,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.94583660364151,0.3716370463371277,0.259999930858612,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8264967799186707,0.2510187029838562,0.2381030172109604,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7588309645652771,0.1936871856451034,0.8741254210472107,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404357910156,1.0,0.4307342767715454,1.0,1.0,0.0,1.0,-2.2946159839630127,2.294611692428589,4.235917913320009e-06,1.7729551792144775,0.968219757080078,0.968219757080078,0.0,82.47052764892578,66.0,48243.37109375,0.0,1012.0028076171876,1.0,280.6423645019531,283.7754821777344,295.2325439453125,298.3019714355469,293.1499938964844,293.1499938964844,280.3500061035156,32307.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744242787361145,1.0,0.0,0.0,3.682630777359009,3.682654619216919,9.049189202414708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.62548828125,0.0,1541.9034423828125,1895.4371337890625,0.0,3164.30810546875,0.9099349975585938,1.0,0.0,3.0,1.0,0.0
18176280,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8592612147331238,0.2840045094490051,0.2555477321147918,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8746126294136047,0.2995772659778595,0.2837674915790558,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.94583660364151,0.3716370463371277,0.259999930858612,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8264967799186707,0.2510187029838562,0.2381030172109604,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7588309645652771,0.1936871856451034,0.8741254210472107,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404357910156,1.0,0.4307342767715454,1.0,1.0,0.0,1.0,-2.2946159839630127,2.294611692428589,4.235917913320009e-06,1.7729551792144775,0.968219757080078,0.968219757080078,0.0,82.47052764892578,66.0,48243.37109375,0.0,1012.0028076171876,1.0,280.6423645019531,283.7754821777344,295.2325439453125,298.3019714355469,293.1499938964844,293.1499938964844,280.3500061035156,32307.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744242787361145,1.0,0.0,0.0,3.682630777359009,3.682654619216919,9.049189202414708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.62548828125,0.0,1541.9034423828125,1895.4371337890625,0.0,3164.30810546875,0.9099349975585938,1.0,0.0,3.0,1.0,0.0
18176340,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8995755314826965,0.2880233526229858,0.2590162754058838,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171022772789,0.3039564192295074,0.2876675128936767,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9865112900733948,0.373938500881195,0.2614921629428863,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8633949160575867,0.255108505487442,0.2417062222957611,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946176528930664,0.1968268007040023,0.8867995738983154,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081726074219,284.9144287109375,1.0,0.4272587597370147,1.0,1.0,0.0,1.0,-2.3248178958892822,2.3248136043548584,4.3479712985572405e-06,1.796418309211731,0.8729134202003479,0.8729134202003479,0.0,73.10372924804688,54.0,49417.30078125,0.0,1006.7814331054688,1.0,280.35711669921875,283.623779296875,295.29638671875,298.50323486328125,293.1499938964844,293.1499938964844,280.6499938964844,38089.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869413137435913,1.0,0.0,0.0,3.6122138500213614,3.612237691879273,8.706431344762677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.6123046875,0.0,1507.0037841796875,1895.4371337890625,0.0,3281.59130859375,0.8986219763755798,1.0,0.0,3.0,1.0,0.0
18176400,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8995755314826965,0.2880233526229858,0.2590162754058838,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9171022772789,0.3039564192295074,0.2876675128936767,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9865112900733948,0.373938500881195,0.2614921629428863,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8633949160575867,0.255108505487442,0.2417062222957611,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946176528930664,0.1968268007040023,0.8867995738983154,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081726074219,284.9144287109375,1.0,0.4272587597370147,1.0,1.0,0.0,1.0,-2.3248178958892822,2.3248136043548584,4.3479712985572405e-06,1.796418309211731,0.8729134202003479,0.8729134202003479,0.0,73.10372924804688,54.0,49417.30078125,0.0,1006.7814331054688,1.0,280.35711669921875,283.623779296875,295.29638671875,298.50323486328125,293.1499938964844,293.1499938964844,280.6499938964844,38089.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869413137435913,1.0,0.0,0.0,3.6122138500213614,3.612237691879273,8.706431344762677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.6123046875,0.0,1507.0037841796875,1895.4371337890625,0.0,3281.59130859375,0.8986219763755798,1.0,0.0,3.0,1.0,0.0
18176460,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9593985080718994,0.2920714020729065,0.2624213993549347,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9764052629470824,0.3082989156246185,0.2914698719978332,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808774352073669,0.2351780086755752,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9169585704803468,0.2593258321285248,0.2452030330896377,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8402460217475891,0.2000099569559097,0.8988834023475647,285.0328369140625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189758300781,285.0399475097656,1.0,0.4220791459083557,1.0,1.0,0.0,1.0,-2.344024419784546,2.344020128250122,4.422172423801385e-06,1.812520861625672,0.9969692230224608,0.9969692230224608,0.0,63.57635116577149,74.0,49155.765625,0.0,979.1923217773438,1.0,280.6428527832031,283.7508239746094,295.2394104003906,298.36114501953125,293.1499938964844,293.1499938964844,280.3500061035156,32284.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801404237747192,1.0,0.0,0.0,3.7718470096588135,3.771871566772461,9.492955541645642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.39306640625,0.0,1644.273681640625,1895.4371337890625,0.0,3217.896240234375,0.9298374652862548,1.0,0.0,3.0,1.0,0.0
18176520,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9593985080718994,0.2920714020729065,0.2624213993549347,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9764052629470824,0.3082989156246185,0.2914698719978332,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808774352073669,0.2351780086755752,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9169585704803468,0.2593258321285248,0.2452030330896377,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8402460217475891,0.2000099569559097,0.8988834023475647,285.0328369140625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189758300781,285.0399475097656,1.0,0.4220791459083557,1.0,1.0,0.0,1.0,-2.344024419784546,2.344020128250122,4.422172423801385e-06,1.812520861625672,0.9969692230224608,0.9969692230224608,0.0,63.57635116577149,74.0,49155.765625,0.0,979.1923217773438,1.0,280.6428527832031,283.7508239746094,295.2394104003906,298.36114501953125,293.1499938964844,293.1499938964844,280.3500061035156,32284.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801404237747192,1.0,0.0,0.0,3.7718470096588135,3.771871566772461,9.492955541645642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.39306640625,0.0,1644.273681640625,1895.4371337890625,0.0,3217.896240234375,0.9298374652862548,1.0,0.0,3.0,1.0,0.0
18176580,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9479615092277528,0.2955105304718017,0.2655954658985138,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9663352966308594,0.3121574223041534,0.2952603101730346,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.3877769708633423,0.2460483908653259,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9063628315925598,0.2625533640384674,0.248658075928688,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8319593071937561,0.2023292481899261,0.9111113548278807,284.8976135253906,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4180603027344,284.9017028808594,1.0,0.4259082973003387,1.0,1.0,0.0,1.0,-2.349245548248291,2.349241018295288,4.440588327270234e-06,1.8158694505691528,0.8933941125869751,0.8933941125869751,0.0,66.27330017089844,92.0,50124.95703125,0.0,1010.3319702148438,1.0,280.3567199707031,283.5862121582031,295.29595947265625,298.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,38055.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922847509384155,1.0,0.0,0.0,3.7088541984558105,3.708878993988037,9.178522759611952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.998046875,0.0,1615.267578125,1895.4371337890625,0.0,3331.56787109375,0.9200222492218018,1.0,0.0,3.0,1.0,0.0
18176640,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9479615092277528,0.2955105304718017,0.2655954658985138,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9663352966308594,0.3121574223041534,0.2952603101730346,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.3877769708633423,0.2460483908653259,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9063628315925598,0.2625533640384674,0.248658075928688,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8319593071937561,0.2023292481899261,0.9111113548278807,284.8976135253906,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4180603027344,284.9017028808594,1.0,0.4259082973003387,1.0,1.0,0.0,1.0,-2.349245548248291,2.349241018295288,4.440588327270234e-06,1.8158694505691528,0.8933941125869751,0.8933941125869751,0.0,66.27330017089844,92.0,50124.95703125,0.0,1010.3319702148438,1.0,280.3567199707031,283.5862121582031,295.29595947265625,298.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,38055.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922847509384155,1.0,0.0,0.0,3.7088541984558105,3.708878993988037,9.178522759611952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.998046875,0.0,1615.267578125,1895.4371337890625,0.0,3331.56787109375,0.9200222492218018,1.0,0.0,3.0,1.0,0.0
18176700,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9467138051986694,0.2974542379379272,0.2671419978141784,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9651967883110046,0.3140770196914673,0.296985924243927,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.3901243507862091,0.2483566403388977,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9053125381469728,0.2642765045166015,0.250175803899765,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.830966055393219,0.2035160809755325,0.916133999824524,285.0537109375,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4192810058594,285.0636901855469,1.0,0.4307173490524292,1.0,1.0,0.0,1.0,-2.3753914833068848,2.375386953353882,4.5382998905552085e-06,1.835299015045166,1.0,1.0,0.0,67.61529541015625,92.0,49786.01171875,0.0,1038.78955078125,1.0,280.60382080078125,283.7503967285156,295.2352600097656,298.3568725585937,293.1499938964844,293.1499938964844,280.6499938964844,33433.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886719286441803,1.0,0.0,0.0,3.768187761306762,3.768212556838989,9.474545095145004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.18701171875,0.0,1648.848876953125,1895.4371337890625,0.0,3279.513427734375,0.9319320917129515,1.0,0.0,3.0,1.0,0.0
18176760,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9364162087440492,0.2996240556240082,0.2691050469875335,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9553948044776917,0.3161805272102356,0.2989982366561889,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9990000128746032,0.3913549184799194,0.2574777007102966,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8963274955749512,0.2661410272121429,0.2519760131835937,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.823373556137085,0.204792633652687,0.9221382737159728,285.0913391113281,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.42047119140625,285.0939636230469,1.0,0.4366681575775146,1.0,1.0,0.0,1.0,-2.4004931449890137,2.4004886150360107,4.6344198381120805e-06,1.8546347618103027,1.0,1.0,0.0,70.66412353515625,110.0,50229.77734375,0.0,1078.710693359375,1.0,280.64337158203125,283.7696838378906,295.2474365234375,298.4310913085937,293.1499938964844,293.1499938964844,280.3500061035156,33178.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856282234191895,1.0,0.0,0.0,3.837123155593872,3.837148666381836,9.824370863498189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.85693359375,0.0,1729.295654296875,1895.4371337890625,0.0,3269.30029296875,0.9452501535415648,1.0,0.0,3.0,1.0,0.0
18176820,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.897674560546875,0.302763283252716,0.272625595331192,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.914994776248932,0.3195575475692749,0.3028222024440765,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9824625253677368,0.3887335956096649,0.2729494869709015,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8627524375915527,0.2691169381141662,0.2554027140140533,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7929630875587463,0.2066941261291504,0.933471977710724,284.9393615722656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097595214844,284.93975830078125,1.0,0.45103520154953,1.0,1.0,0.0,1.0,-2.4453439712524414,2.44533920288086,4.809528036275879e-06,1.889582872390747,0.965043842792511,0.965043842792511,0.0,81.42837524414062,128.0,52137.79296875,0.0,1174.2833251953125,1.0,280.355712890625,283.5760803222656,295.3227844238281,298.6889038085937,293.1499938964844,293.1499938964844,280.04998779296875,35436.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008460640907288,1.0,0.0,0.0,3.8702621459960938,3.870288133621216,9.994798801926663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.06201171875,0.0,1787.8353271484375,1895.4371337890625,0.0,3411.4697265625,0.954183042049408,1.0,0.0,3.0,1.0,0.0
18176880,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.897674560546875,0.302763283252716,0.272625595331192,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.914994776248932,0.3195575475692749,0.3028222024440765,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9824625253677368,0.3887335956096649,0.2729494869709015,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8627524375915527,0.2691169381141662,0.2554027140140533,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7929630875587463,0.2066941261291504,0.933471977710724,284.9393615722656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097595214844,284.93975830078125,1.0,0.45103520154953,1.0,1.0,0.0,1.0,-2.4453439712524414,2.44533920288086,4.809528036275879e-06,1.889582872390747,0.965043842792511,0.965043842792511,0.0,81.42837524414062,128.0,52137.79296875,0.0,1174.2833251953125,1.0,280.355712890625,283.5760803222656,295.3227844238281,298.6889038085937,293.1499938964844,293.1499938964844,280.04998779296875,35436.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008460640907288,1.0,0.0,0.0,3.8702621459960938,3.870288133621216,9.994798801926663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.06201171875,0.0,1787.8353271484375,1895.4371337890625,0.0,3411.4697265625,0.954183042049408,1.0,0.0,3.0,1.0,0.0
18176940,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8533059358596802,0.3050294816493988,0.275315910577774,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8686362504959106,0.3221722841262817,0.3059965968132019,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9268720149993896,0.3866057395935058,0.2714657783508301,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.822739839553833,0.2713525891304016,0.2582299411296844,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7536829710006714,0.2078375965356826,0.9421109557151794,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936767578125,284.87841796875,1.0,0.4658088982105255,1.0,1.0,0.0,1.0,-2.4647057056427,2.464700698852539,4.8860415517992806e-06,1.9046088457107544,0.8614407777786255,0.8614407777786255,0.0,97.86185455322266,146.0,52865.9921875,0.0,1265.86279296875,1.0,280.0566711425781,283.4941711425781,295.3190612792969,298.7538452148437,293.1499938964844,293.1499938964844,280.3500061035156,40875.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129936099052428,1.0,0.0,0.0,3.669757127761841,3.669782161712648,8.986031616586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.56640625,0.0,1591.940673828125,1895.4371337890625,0.0,3524.364501953125,0.9140315651893616,1.0,0.0,3.0,1.0,0.0
18177000,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8533059358596802,0.3050294816493988,0.275315910577774,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8686362504959106,0.3221722841262817,0.3059965968132019,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9268720149993896,0.3866057395935058,0.2714657783508301,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.822739839553833,0.2713525891304016,0.2582299411296844,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7536829710006714,0.2078375965356826,0.9421109557151794,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936767578125,284.87841796875,1.0,0.4658088982105255,1.0,1.0,0.0,1.0,-2.4647057056427,2.464700698852539,4.8860415517992806e-06,1.9046088457107544,0.8614407777786255,0.8614407777786255,0.0,97.86185455322266,146.0,52865.9921875,0.0,1265.86279296875,1.0,280.0566711425781,283.4941711425781,295.3190612792969,298.7538452148437,293.1499938964844,293.1499938964844,280.3500061035156,40875.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129936099052428,1.0,0.0,0.0,3.669757127761841,3.669782161712648,8.986031616586843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.56640625,0.0,1591.940673828125,1895.4371337890625,0.0,3524.364501953125,0.9140315651893616,1.0,0.0,3.0,1.0,0.0
18177060,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8243409991264343,0.3085775077342987,0.2787792384624481,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8381649255752563,0.3256611824035644,0.3096677958965301,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8875977396965027,0.3875452876091003,0.272119402885437,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7934161424636841,0.2742844223976135,0.2614210546016693,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7276797890663147,0.209453210234642,0.9515932202339172,285.04376220703125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3918151855469,285.04302978515625,1.0,0.4811198711395263,1.0,1.0,0.0,1.0,-2.4892807006835938,2.4892756938934326,4.983598500984954e-06,1.9234466552734373,1.0,1.0,0.0,114.58174896240234,134.0,52740.8203125,0.0,1366.7723388671875,1.0,280.3434143066406,283.6546630859375,295.2648010253906,298.60821533203125,293.1499938964844,293.1499938964844,280.04998779296875,32789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041130542755128,1.0,0.0,0.0,3.8081326484680176,3.8081576824188232,9.676480203779647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.09619140625,0.0,1691.255615234375,1895.4371337890625,0.0,3441.892822265625,0.9386003017425536,1.0,0.0,3.0,1.0,0.0
18177120,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8243409991264343,0.3085775077342987,0.2787792384624481,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8381649255752563,0.3256611824035644,0.3096677958965301,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8875977396965027,0.3875452876091003,0.272119402885437,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7934161424636841,0.2742844223976135,0.2614210546016693,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7276797890663147,0.209453210234642,0.9515932202339172,285.04376220703125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3918151855469,285.04302978515625,1.0,0.4811198711395263,1.0,1.0,0.0,1.0,-2.4892807006835938,2.4892756938934326,4.983598500984954e-06,1.9234466552734373,1.0,1.0,0.0,114.58174896240234,134.0,52740.8203125,0.0,1366.7723388671875,1.0,280.3434143066406,283.6546630859375,295.2648010253906,298.60821533203125,293.1499938964844,293.1499938964844,280.04998779296875,32789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041130542755128,1.0,0.0,0.0,3.8081326484680176,3.8081576824188232,9.676480203779647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.09619140625,0.0,1691.255615234375,1895.4371337890625,0.0,3441.892822265625,0.9386003017425536,1.0,0.0,3.0,1.0,0.0
18177180,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8189226984977722,0.3102054297924042,0.2806726098060608,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8325972557067871,0.3274285197257995,0.3117015063762665,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8798291683197021,0.3879728317260742,0.2726979255676269,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7876505255699158,0.2757619023323059,0.2631556987762451,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7225623726844788,0.2102198153734207,0.956461787223816,284.8930358886719,284.95001220703125,297.3958740234375,292.2938842773437,297.3946838378906,297.3877258300781,284.88946533203125,1.0,0.4854931533336639,1.0,1.0,0.0,1.0,-2.502636671066284,2.502631664276123,5.037344180891523e-06,1.933844804763794,0.9111775159835817,0.9111775159835817,0.0,119.24163818359376,134.0,53939.87890625,0.0,1403.5325927734375,1.0,280.08209228515625,283.47900390625,295.3396301269531,298.8512268066406,293.1499938964844,293.1499938964844,280.04998779296875,36480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129640460014344,1.0,0.0,0.0,3.801374673843384,3.801400184631348,9.642166105550132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.333984375,0.0,1711.9351806640625,1895.4371337890625,0.0,3524.0908203125,0.9380258917808532,1.0,0.0,3.0,1.0,0.0
