time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177240,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8176721930503845,0.3111531734466553,0.2815960049629211,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8313977122306824,0.3285018503665924,0.3127946257591247,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.87757807970047,0.3881435990333557,0.2728600203990936,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7863956093788147,0.2766479253768921,0.2640732526779175,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7212533950805664,0.2106341868638992,0.95870178937912,284.9016418457031,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3831481933594,284.9052124023437,1.0,0.4871959090232849,1.0,1.0,0.0,1.0,-2.509050369262696,2.509045362472534,5.063193839305313e-06,1.9388048648834229,0.9015961289405824,0.9015961289405824,0.0,120.7298583984375,122.0,53958.46484375,0.0,1418.11181640625,1.0,280.0562438964844,283.4915771484375,295.3365783691406,298.8224792480469,293.1499938964844,293.1499938964844,279.75,37904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915605902671814,1.0,0.0,0.0,3.750831842422485,3.75085711479187,9.387467798660508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.75390625,0.0,1662.9144287109375,1895.4371337890625,0.0,3548.552978515625,0.9291163682937622,1.0,0.0,3.0,1.0,0.0
18177300,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8185682892799377,0.3122857511043548,0.2826527953147888,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8323526382446289,0.3297713100910187,0.3140361309051513,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.877677857875824,0.3883430361747741,0.2730257213115692,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7873643636703491,0.2776851058006286,0.2650958895683288,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7217240929603577,0.2110969573259353,0.9609609246253968,284.81396484375,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.377685546875,284.8146667480469,1.0,0.4881070852279663,1.0,1.0,0.0,1.0,-2.515956163406372,2.515950918197632,5.09104756929446e-06,1.9441181421279907,0.8141091465950012,0.8141091465950012,0.0,121.00198364257812,122.0,54588.9453125,0.0,1428.1817626953125,1.0,279.7983703613281,283.38543701171875,295.3641052246094,298.9664611816406,293.1499938964844,293.1499938964844,279.75,42388.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224603772163392,1.0,0.0,0.0,3.634073495864868,3.634098291397095,8.812125429358275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.068359375,0.0,1563.1151123046875,1895.4371337890625,0.0,3611.846923828125,0.9036440253257751,1.0,0.0,3.0,1.0,0.0
18177360,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8208414316177368,0.3135578036308288,0.283645749092102,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8346894979476929,0.3310996294021606,0.3151889145374298,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8793953657150269,0.3886528313159942,0.2731416523456573,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7897497415542603,0.2787502706050873,0.2660230696201324,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7233560681343079,0.2115721106529235,0.962793231010437,284.87353515625,284.95001220703125,297.4707336425781,292.31451416015625,297.457763671875,297.3733215332031,284.8678283691406,1.0,0.4879111349582672,0.8943242430686951,0.8943242430686951,0.2000000029802322,1.0,-2.521963119506836,2.1935372352600098,0.3284258544445038,1.6218076944351196,0.8197690844535828,0.8197690844535828,0.0,120.16289520263672,110.0,53320.43359375,0.0,1430.9544677734375,1.0,279.75799560546875,283.4159851074219,295.3363342285156,298.8517150878906,293.1499938964844,293.1499938964844,280.04998779296875,41535.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230785369873048,1.0,0.0,0.0,3.5001566410064697,3.500180244445801,8.174632739610388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.19921875,0.0,1412.4769287109375,1895.4371337890625,0.0,3617.541259765625,0.8771495819091797,1.0,0.0,3.0,1.0,0.0
18177420,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8323477506637573,0.3167116940021515,0.2861513793468475,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8463985323905945,0.3341799974441528,0.3177862465381622,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8909007906913757,0.3898112177848816,0.2737116515636444,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8016412258148193,0.2812037765979767,0.2680548727512359,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7324151992797852,0.2128022015094757,0.9669841527938844,284.8814697265625,284.95001220703125,297.5242004394531,292.33135986328125,297.4477844238281,297.3707275390625,284.88104248046875,1.0,0.485370010137558,0.68297278881073,0.68297278881073,0.6000000238418579,1.0,-2.536266326904297,1.2682483196258545,1.2680178880691528,0.6954573392868042,0.7893497347831726,0.7893497347831726,0.0,114.84553527832033,98.0,47471.609375,0.0,1423.6680908203125,1.0,280.0406188964844,283.4219055175781,295.2250061035156,298.3598022460937,293.1499938964844,293.1499938964844,280.3500061035156,41057.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989532589912415,1.0,0.0,0.0,3.3511271476745605,3.351149320602417,7.493334805985796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.28955078125,0.0,1260.1253662109375,1895.4371337890625,0.0,3393.824951171875,0.8417279720306396,1.0,0.0,3.0,1.0,0.0
18177480,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8323477506637573,0.3167116940021515,0.2861513793468475,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8463985323905945,0.3341799974441528,0.3177862465381622,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8909007906913757,0.3898112177848816,0.2737116515636444,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8016412258148193,0.2812037765979767,0.2680548727512359,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7324151992797852,0.2128022015094757,0.9669841527938844,284.8814697265625,284.95001220703125,297.5242004394531,292.33135986328125,297.4477844238281,297.3707275390625,284.88104248046875,1.0,0.485370010137558,0.68297278881073,0.68297278881073,0.6000000238418579,1.0,-2.536266326904297,1.2682483196258545,1.2680178880691528,0.6954573392868042,0.7893497347831726,0.7893497347831726,0.0,114.84553527832033,98.0,47471.609375,0.0,1423.6680908203125,1.0,280.0406188964844,283.4219055175781,295.2250061035156,298.3598022460937,293.1499938964844,293.1499938964844,280.3500061035156,41057.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989532589912415,1.0,0.0,0.0,3.3511271476745605,3.351149320602417,7.493334805985796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.28955078125,0.0,1260.1253662109375,1895.4371337890625,0.0,3393.824951171875,0.8417279720306396,1.0,0.0,3.0,1.0,0.0
18177540,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8528533577919006,0.3203132450580597,0.2889263033866882,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8676761984825134,0.3376420140266418,0.3205882310867309,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9130961298942566,0.3914212584495544,0.2744793891906738,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.821582019329071,0.2839652001857757,0.2702170014381408,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7491067051887512,0.2143202573060989,0.971721053123474,284.9646301269531,284.95001220703125,297.57794189453125,292.3498229980469,297.4443054199219,297.3724975585937,284.96270751953125,1.0,0.4812824428081512,0.4716213643550873,0.4716213643550873,1.0,1.0,-2.5521726608276367,0.8869515061378479,1.6652212142944336,0.3109017312526703,0.8507384657859802,0.8507384657859802,0.0,106.15118408203124,86.0,44963.5546875,0.0,1407.03271484375,1.0,280.3388366699219,283.50518798828125,295.2046203613281,298.0994567871094,293.1499938964844,293.1499938964844,280.6499938964844,35259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651597499847412,1.0,0.0,0.0,3.396158695220948,3.3961801528930664,7.696074817431509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.20068359375,0.0,1263.51708984375,1895.4371337890625,0.0,3077.40380859375,0.8477902412414551,1.0,0.0,3.0,1.0,0.0
18177600,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8528533577919006,0.3203132450580597,0.2889263033866882,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8676761984825134,0.3376420140266418,0.3205882310867309,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9130961298942566,0.3914212584495544,0.2744793891906738,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.821582019329071,0.2839652001857757,0.2702170014381408,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7491067051887512,0.2143202573060989,0.971721053123474,284.9646301269531,284.95001220703125,297.57794189453125,292.3498229980469,297.4443054199219,297.3724975585937,284.96270751953125,1.0,0.4812824428081512,0.4716213643550873,0.4716213643550873,1.0,1.0,-2.5521726608276367,0.8869515061378479,1.6652212142944336,0.3109017312526703,0.8507384657859802,0.8507384657859802,0.0,106.15118408203124,86.0,44963.5546875,0.0,1407.03271484375,1.0,280.3388366699219,283.50518798828125,295.2046203613281,298.0994567871094,293.1499938964844,293.1499938964844,280.6499938964844,35259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651597499847412,1.0,0.0,0.0,3.396158695220948,3.3961801528930664,7.696074817431509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.20068359375,0.0,1263.51708984375,1895.4371337890625,0.0,3077.40380859375,0.8477902412414551,1.0,0.0,3.0,1.0,0.0
18177660,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8825874924659729,0.3241975307464599,0.2919156849384308,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8982691168785095,0.3413863182067871,0.3236075043678283,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9473968744277954,0.3933551609516144,0.275438904762268,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8480159640312195,0.2869611382484436,0.2725482583045959,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7737017869949341,0.2160633951425552,0.977218747138977,285.06805419921875,284.95001220703125,297.6319885253906,292.3697814941406,297.4696960449219,297.3771057128906,285.066162109375,1.0,0.4763388931751251,0.5048261284828186,0.5048261284828186,1.0,1.0,-2.569950819015503,0.9377267360687256,1.6322240829467771,0.3574691116809845,0.9809324145317078,0.9809324145317078,0.0,96.0064697265625,74.0,44859.21484375,0.0,1385.559814453125,1.0,280.6400451660156,283.6177062988281,295.27325439453125,298.0997314453125,293.1499938964844,293.1499938964844,280.3500061035156,30391.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421075940132141,1.0,0.0,0.0,3.603989362716675,3.6040120124816895,8.666830808579107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.869140625,0.0,1441.14697265625,1895.4371337890625,0.0,2861.41259765625,0.890990138053894,1.0,0.0,3.0,1.0,0.0
18177720,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8825874924659729,0.3241975307464599,0.2919156849384308,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8982691168785095,0.3413863182067871,0.3236075043678283,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9473968744277954,0.3933551609516144,0.275438904762268,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8480159640312195,0.2869611382484436,0.2725482583045959,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7737017869949341,0.2160633951425552,0.977218747138977,285.06805419921875,284.95001220703125,297.6319885253906,292.3697814941406,297.4696960449219,297.3771057128906,285.066162109375,1.0,0.4763388931751251,0.5048261284828186,0.5048261284828186,1.0,1.0,-2.569950819015503,0.9377267360687256,1.6322240829467771,0.3574691116809845,0.9809324145317078,0.9809324145317078,0.0,96.0064697265625,74.0,44859.21484375,0.0,1385.559814453125,1.0,280.6400451660156,283.6177062988281,295.27325439453125,298.0997314453125,293.1499938964844,293.1499938964844,280.3500061035156,30391.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421075940132141,1.0,0.0,0.0,3.603989362716675,3.6040120124816895,8.666830808579107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.869140625,0.0,1441.14697265625,1895.4371337890625,0.0,2861.41259765625,0.890990138053894,1.0,0.0,3.0,1.0,0.0
18177780,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9222073554992676,0.3269292414188385,0.294278621673584,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.940731406211853,0.3443250060081482,0.3262034058570862,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9848082661628724,0.394216388463974,0.2759661376476288,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.883181631565094,0.2892528772354126,0.2745082378387451,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8059662580490112,0.2172669619321823,0.9814553260803224,284.9055480957031,284.95001220703125,297.6863708496094,292.3910522460937,297.49188232421875,297.3709411621094,284.908203125,1.0,0.470707893371582,0.5380309224128723,0.5380309224128723,1.0,1.0,-2.583996057510376,0.9944840669631958,1.5895121097564695,0.4109891653060913,0.874182939529419,0.874182939529419,0.0,85.6037826538086,62.0,46272.15234375,0.0,1357.76953125,1.0,280.3572082519531,283.43951416015625,295.42510986328125,298.423095703125,293.1499938964844,293.1499938964844,280.6499938964844,37055.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854119598865509,1.0,0.0,0.0,3.5854477882385254,3.5854711532592773,8.577882226745714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.22705078125,0.0,1470.2860107421875,1895.4371337890625,0.0,2973.8701171875,0.8914056420326233,1.0,0.0,3.0,1.0,0.0
18177840,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9222073554992676,0.3269292414188385,0.294278621673584,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.940731406211853,0.3443250060081482,0.3262034058570862,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9848082661628724,0.394216388463974,0.2759661376476288,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.883181631565094,0.2892528772354126,0.2745082378387451,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8059662580490112,0.2172669619321823,0.9814553260803224,284.9055480957031,284.95001220703125,297.6863708496094,292.3910522460937,297.49188232421875,297.3709411621094,284.908203125,1.0,0.470707893371582,0.5380309224128723,0.5380309224128723,1.0,1.0,-2.583996057510376,0.9944840669631958,1.5895121097564695,0.4109891653060913,0.874182939529419,0.874182939529419,0.0,85.6037826538086,62.0,46272.15234375,0.0,1357.76953125,1.0,280.3572082519531,283.43951416015625,295.42510986328125,298.423095703125,293.1499938964844,293.1499938964844,280.6499938964844,37055.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854119598865509,1.0,0.0,0.0,3.5854477882385254,3.5854711532592773,8.577882226745714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.22705078125,0.0,1470.2860107421875,1895.4371337890625,0.0,2973.8701171875,0.8914056420326233,1.0,0.0,3.0,1.0,0.0
18177900,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9470882415771484,0.3285827934741974,0.2953318953514099,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9645935893058776,0.3459566831588745,0.3273715376853943,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.3949387073516845,0.2742517292499542,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9042479991912842,0.2905164957046509,0.2753615975379944,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8235629200935364,0.2179335951805114,0.9830174446105956,285.039794921875,284.95001220703125,297.71368408203125,292.40216064453125,297.505126953125,297.3703918457031,285.0461730957031,1.0,0.4675405621528625,0.5546333193778992,0.5546333193778992,1.0,1.0,-2.5877110958099365,1.0184273719787598,1.5692838430404663,0.4341861009597778,0.9696171283721924,0.9696171283721924,0.0,80.57351684570312,62.0,45740.12109375,0.0,1340.1737060546875,1.0,280.6008605957031,283.587158203125,295.3805236816406,298.2557373046875,293.1499938964844,293.1499938964844,280.6499938964844,32920.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490849733352661,1.0,0.0,0.0,3.649118185043335,3.649141788482666,8.885239708433801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.20458984375,0.0,1509.154296875,1895.4371337890625,0.0,2926.700927734375,0.9047510623931884,1.0,0.0,3.0,1.0,0.0
18177960,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9660593271255492,0.3304234743118286,0.2968137562274933,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9816280007362366,0.3477361798286438,0.3288739621639251,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.3973433077335357,0.2606862485408783,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9230549335479736,0.2918998301029205,0.2764995098114013,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8373933434486389,0.2186955511569976,0.9856552481651306,285.0331115722656,284.95001220703125,297.7410888671875,292.4135437011719,297.5182189941406,297.3741760253906,285.0297241210937,1.0,0.4636520743370056,0.5529792904853821,0.5529792904853821,1.0,1.0,-2.5799055099487305,1.0143784284591677,1.5655272006988523,0.4318160116672516,0.996387243270874,0.996387243270874,0.0,76.74465942382812,80.0,45854.296875,0.0,1313.178466796875,1.0,280.64276123046875,283.5707702636719,295.40008544921875,298.3289794921875,293.1499938964844,293.1499938964844,280.3500061035156,31888.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478425145149231,1.0,0.0,0.0,3.747648239135742,3.747672319412232,9.371539135827334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.181640625,0.0,1612.9573974609375,1895.4371337890625,0.0,2915.067626953125,0.9242295026779176,1.0,0.0,3.0,1.0,0.0
18178020,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9722158908843994,0.332907497882843,0.2993072271347046,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.987069845199585,0.3504731059074402,0.3316476345062256,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4034235775470733,0.2578233182430267,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9297829866409302,0.2939578294754028,0.2786095440387726,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8416678309440613,0.219692200422287,0.990728199481964,284.87841796875,284.95001220703125,297.79620361328125,292.43707275390625,297.5370178222656,297.3704833984375,284.88262939453125,1.0,0.4657282829284668,0.5496713519096375,0.5496713519096375,1.0,1.0,-2.590838432312012,1.0149534940719604,1.5758849382400513,0.4294568300247192,0.8695719838142395,0.8695719838142395,0.0,76.36495971679688,98.0,46671.46875,0.0,1325.73095703125,1.0,280.35650634765625,283.4062805175781,295.4779052734375,298.5220642089844,293.1499938964844,293.1499938964844,280.6499938964844,38974.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604545593261719,1.0,0.0,0.0,3.652520895004273,3.65254545211792,8.901817523110367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.4375,0.0,1558.24853515625,1895.4371337890625,0.0,3033.268310546875,0.9078560471534728,1.0,0.0,3.0,1.0,0.0
18178080,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9722158908843994,0.332907497882843,0.2993072271347046,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.987069845199585,0.3504731059074402,0.3316476345062256,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4034235775470733,0.2578233182430267,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9297829866409302,0.2939578294754028,0.2786095440387726,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8416678309440613,0.219692200422287,0.990728199481964,284.87841796875,284.95001220703125,297.79620361328125,292.43707275390625,297.5370178222656,297.3704833984375,284.88262939453125,1.0,0.4657282829284668,0.5496713519096375,0.5496713519096375,1.0,1.0,-2.590838432312012,1.0149534940719604,1.5758849382400513,0.4294568300247192,0.8695719838142395,0.8695719838142395,0.0,76.36495971679688,98.0,46671.46875,0.0,1325.73095703125,1.0,280.35650634765625,283.4062805175781,295.4779052734375,298.5220642089844,293.1499938964844,293.1499938964844,280.6499938964844,38974.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604545593261719,1.0,0.0,0.0,3.652520895004273,3.65254545211792,8.901817523110367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.4375,0.0,1558.24853515625,1895.4371337890625,0.0,3033.268310546875,0.9078560471534728,1.0,0.0,3.0,1.0,0.0
18178140,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9584190845489502,0.3364110291004181,0.3022463917732239,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9746816754341124,0.3539154231548309,0.3347687125205993,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.4065541923046112,0.2716569304466247,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9141941666603088,0.2965762317180633,0.2810021936893463,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.829589307308197,0.2210547775030136,0.996751606464386,285.0473022460937,284.95001220703125,297.8517150878906,292.46148681640625,297.56011962890625,297.3735046386719,285.0472412109375,1.0,0.4741226732730865,0.546363353729248,0.546363353729248,1.0,1.0,-2.6248347759246826,1.02549946308136,1.5993351936340332,0.4320194721221924,1.0,1.0,0.0,81.09683990478516,116.0,46459.6875,0.0,1390.8564453125,1.0,280.643310546875,283.5709533691406,295.4366760253906,298.3932189941406,293.1499938964844,293.1499938964844,280.3500061035156,32439.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510613441467285,1.0,0.0,0.0,3.793299674987793,3.79332447052002,9.601245665180611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.92431640625,0.0,1670.8328857421875,1895.4371337890625,0.0,2945.212646484375,0.9349585771560668,1.0,0.0,3.0,1.0,0.0
18178200,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9584190845489502,0.3364110291004181,0.3022463917732239,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9746816754341124,0.3539154231548309,0.3347687125205993,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990000128746032,0.4065541923046112,0.2716569304466247,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9141941666603088,0.2965762317180633,0.2810021936893463,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.829589307308197,0.2210547775030136,0.996751606464386,285.0473022460937,284.95001220703125,297.8517150878906,292.46148681640625,297.56011962890625,297.3735046386719,285.0472412109375,1.0,0.4741226732730865,0.546363353729248,0.546363353729248,1.0,1.0,-2.6248347759246826,1.02549946308136,1.5993351936340332,0.4320194721221924,1.0,1.0,0.0,81.09683990478516,116.0,46459.6875,0.0,1390.8564453125,1.0,280.643310546875,283.5709533691406,295.4366760253906,298.3932189941406,293.1499938964844,293.1499938964844,280.3500061035156,32439.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510613441467285,1.0,0.0,0.0,3.793299674987793,3.79332447052002,9.601245665180611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.92431640625,0.0,1670.8328857421875,1895.4371337890625,0.0,2945.212646484375,0.9349585771560668,1.0,0.0,3.0,1.0,0.0
18178260,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9230065941810608,0.3389149606227875,0.3051539659500122,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9412589073181152,0.3567087948322296,0.3380014896392822,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.982800841331482,0.4038910567760467,0.2834982872009277,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8826384544372559,0.2986238896846771,0.2835073471069336,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8026810884475708,0.2219764590263366,1.0034029483795166,284.90478515625,284.95001220703125,297.9076538085937,292.48663330078125,297.5743408203125,297.36090087890625,284.9073486328125,1.0,0.4865026175975799,0.5452925562858582,0.5452925562858582,1.0,1.0,-2.662704944610596,1.0405561923980713,1.622148871421814,0.4382213056087494,0.9111661314964294,0.9111661314964294,0.0,91.21720886230467,134.0,48019.34375,0.0,1484.3292236328125,1.0,280.3568420410156,283.40264892578125,295.5331420898437,298.6465759277344,293.1499938964844,293.1499938964844,280.04998779296875,37157.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646591901779175,1.0,0.0,0.0,3.76453161239624,3.764556884765625,9.456168186261492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.6025390625,0.0,1673.297119140625,1895.4371337890625,0.0,3072.70849609375,0.931532859802246,1.0,0.0,3.0,1.0,0.0
18178320,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9230065941810608,0.3389149606227875,0.3051539659500122,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9412589073181152,0.3567087948322296,0.3380014896392822,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.982800841331482,0.4038910567760467,0.2834982872009277,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8826384544372559,0.2986238896846771,0.2835073471069336,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8026810884475708,0.2219764590263366,1.0034029483795166,284.90478515625,284.95001220703125,297.9076538085937,292.48663330078125,297.5743408203125,297.36090087890625,284.9073486328125,1.0,0.4865026175975799,0.5452925562858582,0.5452925562858582,1.0,1.0,-2.662704944610596,1.0405561923980713,1.622148871421814,0.4382213056087494,0.9111661314964294,0.9111661314964294,0.0,91.21720886230467,134.0,48019.34375,0.0,1484.3292236328125,1.0,280.3568420410156,283.40264892578125,295.5331420898437,298.6465759277344,293.1499938964844,293.1499938964844,280.04998779296875,37157.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646591901779175,1.0,0.0,0.0,3.76453161239624,3.764556884765625,9.456168186261492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.6025390625,0.0,1673.297119140625,1895.4371337890625,0.0,3072.70849609375,0.931532859802246,1.0,0.0,3.0,1.0,0.0
18178380,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8933308124542236,0.339947372674942,0.3065423965454101,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.909315824508667,0.3579526841640472,0.3396444618701935,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.95168536901474,0.4025727808475494,0.2826345860958099,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8563739657402039,0.2994646430015564,0.2847667038440704,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7779321074485779,0.2222037613391876,1.0066158771514893,284.8080139160156,284.95001220703125,297.9391784667969,292.5009765625,297.5820617675781,297.35357666015625,284.8122253417969,1.0,0.4934043288230896,0.544692873954773,0.544692873954773,1.0,1.0,-2.665451765060425,1.0408668518066406,1.6245850324630735,0.4384291172027588,0.8107889890670776,0.8107889890670776,0.0,100.71153259277344,134.0,48562.23046875,0.0,1534.1514892578125,1.0,280.0890197753906,283.2933349609375,295.5702819824219,298.7919311523437,293.1499938964844,293.1499938964844,280.04998779296875,43221.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738359808921814,1.0,0.0,0.0,3.614182710647583,3.6142075061798096,8.715924764146621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.81103515625,0.0,1547.18505859375,1895.4371337890625,0.0,3158.791015625,0.9000226259231567,1.0,0.0,3.0,1.0,0.0
18178440,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.875978946685791,0.340887039899826,0.3075287044048309,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8913972973823547,0.3590008616447449,0.3408303558826446,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.929524064064026,0.4020876884460449,0.2822698950767517,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8406987190246582,0.3001725375652313,0.2856515944004059,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7627511620521545,0.2223951369524002,1.0086292028427124,284.8773803710937,284.95001220703125,297.96405029296875,292.5123291015625,297.5885314941406,297.34832763671875,284.88134765625,1.0,0.4991018176078796,0.5442217588424683,0.5442217588424683,1.0,1.0,-2.671104669570923,1.0426961183547974,1.6284085512161257,0.4389001727104187,0.8255698084831238,0.8255698084831238,0.0,107.91618347167967,152.0,48395.33984375,0.0,1574.81005859375,1.0,280.05841064453125,283.3582763671875,295.5452575683594,298.7073059082031,293.1499938964844,293.1499938964844,280.3500061035156,41674.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748152852058411,1.0,0.0,0.0,3.5013935565948486,3.50141716003418,8.180411441571778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.44677734375,0.0,1414.76318359375,1895.4371337890625,0.0,3167.974853515625,0.8778181076049805,1.0,0.0,3.0,1.0,0.0
18178500,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.859890878200531,0.3424409329891205,0.3089710772037506,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8746819496154785,0.3605478703975677,0.3424079120159149,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9084795713424684,0.4022908210754394,0.2823541462421417,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8261403441429138,0.3012727499008178,0.2868410348892212,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7486726641654968,0.2228315621614456,1.0114961862564087,285.015869140625,284.95001220703125,297.9924011230469,292.5253601074219,297.599365234375,297.34796142578125,285.0211486816406,1.0,0.5057767629623413,0.5436863303184509,0.5436863303184509,1.0,1.0,-2.6797032356262207,1.045724630355835,1.6339784860610962,0.4398536384105682,0.9158202409744264,0.9158202409744264,0.0,116.05313873291016,152.0,47804.71484375,0.0,1624.0887451171875,1.0,280.29815673828125,283.50555419921875,295.4848022460937,298.49969482421875,293.1499938964844,293.1499938964844,280.3500061035156,34850.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667824268341064,1.0,0.0,0.0,3.552398681640625,3.5524215698242188,8.420476547144062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.55615234375,0.0,1418.8994140625,1895.4371337890625,0.0,3092.626708984375,0.885066032409668,1.0,0.0,3.0,1.0,0.0
18178560,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.846872091293335,0.3441251814365387,0.3107556998729706,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8609477281570435,0.362234354019165,0.3442684710025787,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8925422430038452,0.4028359949588775,0.2828751504421234,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8138214945793152,0.3024952113628387,0.2882689535617828,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7372150421142578,0.2233758866786956,1.0152403116226196,285.0203552246094,284.95001220703125,298.0209045410156,292.5384826660156,297.6114807128906,297.3497619628906,285.0194702148437,1.0,0.5126861929893494,0.5429410934448242,0.5429410934448242,1.0,1.0,-2.690922260284424,1.049609661102295,1.641312599182129,0.4411172270774841,0.9429102540016174,0.9429102540016174,0.0,124.14592742919922,155.0,48105.69921875,0.0,1677.2674560546875,1.0,280.3418884277344,283.5009460449219,295.50372314453125,298.5649108886719,293.1499938964844,293.1499938964844,280.04998779296875,32940.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632304072380066,1.0,0.0,0.0,3.640866756439209,3.640890121459961,8.845102001941996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.66357421875,0.0,1500.1947021484375,1895.4371337890625,0.0,3059.30517578125,0.9010435938835144,1.0,0.0,3.0,1.0,0.0
18178620,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8316400647163391,0.3462778031826019,0.3133811354637146,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8451005220413208,0.3647668063640594,0.3473036289215088,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.873351514339447,0.4030963182449341,0.2835299372673034,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7980297803878784,0.304215133190155,0.2905150055885315,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7234581112861633,0.2239156365394592,1.0204259157180786,284.9075927734375,284.95001220703125,298.0782775878906,292.5648803710937,297.62890625,297.3422546386719,284.91064453125,1.0,0.5219978094100952,0.5414506196975708,0.5414506196975708,1.0,1.0,-2.707451581954956,1.0547125339508057,1.65273916721344,0.4424787759780884,0.8517498970031738,0.8517498970031738,0.0,135.59423828125,143.0,49020.09375,0.0,1754.1978759765625,1.0,280.0576477050781,283.37060546875,295.5941772460937,298.778076171875,293.1499938964844,293.1499938964844,280.3500061035156,38751.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733490109443665,1.0,0.0,0.0,3.533827781677246,3.533851146697998,8.332667675858829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5263671875,0.0,1427.6529541015625,1895.4371337890625,0.0,3154.223876953125,0.8818784952163696,1.0,0.0,3.0,1.0,0.0
18178680,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8316400647163391,0.3462778031826019,0.3133811354637146,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8451005220413208,0.3647668063640594,0.3473036289215088,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.873351514339447,0.4030963182449341,0.2835299372673034,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7980297803878784,0.304215133190155,0.2905150055885315,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7234581112861633,0.2239156365394592,1.0204259157180786,284.9075927734375,284.95001220703125,298.0782775878906,292.5648803710937,297.62890625,297.3422546386719,284.91064453125,1.0,0.5219978094100952,0.5414506196975708,0.5414506196975708,1.0,1.0,-2.707451581954956,1.0547125339508057,1.65273916721344,0.4424787759780884,0.8517498970031738,0.8517498970031738,0.0,135.59423828125,143.0,49020.09375,0.0,1754.1978759765625,1.0,280.0576477050781,283.37060546875,295.5941772460937,298.778076171875,293.1499938964844,293.1499938964844,280.3500061035156,38751.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733490109443665,1.0,0.0,0.0,3.533827781677246,3.533851146697998,8.332667675858829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.5263671875,0.0,1427.6529541015625,1895.4371337890625,0.0,3154.223876953125,0.8818784952163696,1.0,0.0,3.0,1.0,0.0
18178740,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8318753242492676,0.349301129579544,0.3158706426620483,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8453674912452698,0.3678992390632629,0.3500915467739105,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.871965229511261,0.4042823910713196,0.2841803431510925,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7979417443275452,0.3064171373844147,0.2924627661705017,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7226666212081909,0.2248091995716095,1.0239940881729126,285.03240966796875,284.95001220703125,298.1361999511719,292.5913391113281,297.6520080566406,297.34375,285.03125,1.0,0.5243912935256958,0.5399600863456726,0.5399600863456726,1.0,1.0,-2.721200704574585,1.0585874319076538,1.6626132726669312,0.44307741522789,0.9709224104881288,0.9709224104881288,0.0,137.3118438720703,131.0,48714.765625,0.0,1782.6749267578125,1.0,280.3416748046875,283.49774169921875,295.56768798828125,298.66668701171875,293.1499938964844,293.1499938964844,280.04998779296875,32270.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864511251449585,1.0,0.0,0.0,3.6910221576690674,3.6910459995269775,9.090475714401692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.64794921875,0.0,1551.072265625,1895.4371337890625,0.0,3071.32080078125,0.911937654018402,1.0,0.0,3.0,1.0,0.0
18178800,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8318753242492676,0.349301129579544,0.3158706426620483,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8453674912452698,0.3678992390632629,0.3500915467739105,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.871965229511261,0.4042823910713196,0.2841803431510925,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7979417443275452,0.3064171373844147,0.2924627661705017,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7226666212081909,0.2248091995716095,1.0239940881729126,285.03240966796875,284.95001220703125,298.1361999511719,292.5913391113281,297.6520080566406,297.34375,285.03125,1.0,0.5243912935256958,0.5399600863456726,0.5399600863456726,1.0,1.0,-2.721200704574585,1.0585874319076538,1.6626132726669312,0.44307741522789,0.9709224104881288,0.9709224104881288,0.0,137.3118438720703,131.0,48714.765625,0.0,1782.6749267578125,1.0,280.3416748046875,283.49774169921875,295.56768798828125,298.66668701171875,293.1499938964844,293.1499938964844,280.04998779296875,32270.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864511251449585,1.0,0.0,0.0,3.6910221576690674,3.6910459995269775,9.090475714401692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.64794921875,0.0,1551.072265625,1895.4371337890625,0.0,3071.32080078125,0.911937654018402,1.0,0.0,3.0,1.0,0.0
18178860,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8396446704864502,0.3513319194316864,0.3178165853023529,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8536671996116638,0.370370864868164,0.3524748086929321,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8793027997016907,0.404648095369339,0.2845150530338287,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8058940768241882,0.3080582320690155,0.2940387427806854,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7284418344497681,0.2253094017505645,1.0261648893356323,284.8961181640625,284.95001220703125,298.1946716308594,292.6177673339844,297.6697082519531,297.33624267578125,284.8991394042969,1.0,0.5230180621147156,0.5385594367980957,0.5385594367980957,1.0,1.0,-2.731316566467285,1.0609599351882937,1.6703567504882812,0.4431250691413879,0.8644593358039856,0.8644593358039856,0.0,133.56822204589844,119.0,49638.06640625,0.0,1780.469970703125,1.0,280.05694580078125,283.3456420898437,295.6533508300781,298.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,38606.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758874535560608,1.0,0.0,0.0,3.604328870773315,3.6043529510498047,8.668463920002978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.41064453125,0.0,1502.2041015625,1895.4371337890625,0.0,3178.028564453125,0.897013247013092,1.0,0.0,3.0,1.0,0.0
18178920,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8396446704864502,0.3513319194316864,0.3178165853023529,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8536671996116638,0.370370864868164,0.3524748086929321,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8793027997016907,0.404648095369339,0.2845150530338287,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8058940768241882,0.3080582320690155,0.2940387427806854,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7284418344497681,0.2253094017505645,1.0261648893356323,284.8961181640625,284.95001220703125,298.1946716308594,292.6177673339844,297.6697082519531,297.33624267578125,284.8991394042969,1.0,0.5230180621147156,0.5385594367980957,0.5385594367980957,1.0,1.0,-2.731316566467285,1.0609599351882937,1.6703567504882812,0.4431250691413879,0.8644593358039856,0.8644593358039856,0.0,133.56822204589844,119.0,49638.06640625,0.0,1780.469970703125,1.0,280.05694580078125,283.3456420898437,295.6533508300781,298.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,38606.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758874535560608,1.0,0.0,0.0,3.604328870773315,3.6043529510498047,8.668463920002978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.41064453125,0.0,1502.2041015625,1895.4371337890625,0.0,3178.028564453125,0.897013247013092,1.0,0.0,3.0,1.0,0.0
18178980,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.854420006275177,0.3543685972690582,0.3199324309825897,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8692487478256226,0.37354376912117,0.3549062013626098,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.894294261932373,0.4059284627437591,0.2849497199058532,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8199155926704407,0.3102681040763855,0.2956055998802185,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7397299408912659,0.2262317538261413,1.0280587673187256,285.03082275390625,284.95001220703125,298.2536926269531,292.6439514160156,297.6937561035156,297.3388061523437,285.0291442871094,1.0,0.5193719863891602,0.5371588468551636,0.5371588468551636,1.0,1.0,-2.741455554962158,1.06334125995636,1.6781142950057983,0.4429909586906433,0.9858846664428712,0.9858846664428712,0.0,126.16216278076172,107.0,49213.0390625,0.0,1761.157958984375,1.0,280.343017578125,283.4838256835937,295.6196594238281,298.75250244140625,293.1499938964844,293.1499938964844,280.04998779296875,32456.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866949200630188,1.0,0.0,0.0,3.747565984725952,3.747590303421021,9.37112815790897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0283203125,0.0,1617.227783203125,1895.4371337890625,0.0,3094.19091796875,0.9245945811271667,1.0,0.0,3.0,1.0,0.0
18179040,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.854420006275177,0.3543685972690582,0.3199324309825897,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8692487478256226,0.37354376912117,0.3549062013626098,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.894294261932373,0.4059284627437591,0.2849497199058532,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8199155926704407,0.3102681040763855,0.2956055998802185,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7397299408912659,0.2262317538261413,1.0280587673187256,285.03082275390625,284.95001220703125,298.2536926269531,292.6439514160156,297.6937561035156,297.3388061523437,285.0291442871094,1.0,0.5193719863891602,0.5371588468551636,0.5371588468551636,1.0,1.0,-2.741455554962158,1.06334125995636,1.6781142950057983,0.4429909586906433,0.9858846664428712,0.9858846664428712,0.0,126.16216278076172,107.0,49213.0390625,0.0,1761.157958984375,1.0,280.343017578125,283.4838256835937,295.6196594238281,298.75250244140625,293.1499938964844,293.1499938964844,280.04998779296875,32456.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866949200630188,1.0,0.0,0.0,3.747565984725952,3.747590303421021,9.37112815790897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0283203125,0.0,1617.227783203125,1895.4371337890625,0.0,3094.19091796875,0.9245945811271667,1.0,0.0,3.0,1.0,0.0
