time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179100,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8643345236778259,0.3555227220058441,0.3210396468639374,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8796564936637878,0.374915599822998,0.3561896681785583,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.904382348060608,0.4062812626361847,0.2852275371551513,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8287608623504639,0.3111973702907562,0.2964454889297485,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7474039196968079,0.2265835702419281,1.0292645692825315,284.8864440917969,284.95001220703125,298.283447265625,292.6568908691406,297.7038879394531,297.3370056152344,284.8792419433594,1.0,0.5170854926109314,0.5364584922790527,0.5364584922790527,1.0,1.0,-2.7471253871917725,1.0647693872451782,1.6823561191558838,0.4431286156177521,0.8947145938873291,0.8947145938873291,0.0,121.63566589355467,107.0,50299.62109375,0.0,1748.47998046875,1.0,280.0951843261719,283.3157653808594,295.6985168457031,298.997314453125,293.1499938964844,293.1499938964844,280.04998779296875,35994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745929002761841,1.0,0.0,0.0,3.746131658554077,3.746156692504883,9.363956223751302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.25927734375,0.0,1642.7327880859375,1895.4371337890625,0.0,3165.88916015625,0.9248470067977904,1.0,0.0,3.0,1.0,0.0
18179160,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8745835423469543,0.3564211130142212,0.3217189908027649,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8904674053192139,0.376080721616745,0.357153058052063,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9154205918312072,0.4063837230205536,0.2852067053318023,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8378406167030334,0.31194007396698,0.2970110476016998,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7554410696029663,0.2267824858427047,1.0294955968856812,284.8897705078125,284.95001220703125,298.3133544921875,292.6697082519531,297.7123413085937,297.33233642578125,284.8929138183594,1.0,0.5144351124763489,0.5358086824417114,0.5358086824417114,1.0,1.0,-2.750035047531128,1.065067172050476,1.6849677562713623,0.4427385628223419,0.8735787272453308,0.8735787272453308,0.0,117.10584259033205,95.0,50133.14453125,0.0,1731.60546875,1.0,280.0567321777344,283.3279724121094,295.70367431640625,298.9617004394531,293.1499938964844,293.1499938964844,280.3500061035156,38691.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779674768447876,1.0,0.0,0.0,3.659234523773194,3.659259080886841,8.934572974794719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.376953125,0.0,1563.6590576171875,1895.4371337890625,0.0,3197.529541015625,0.9092437624931335,1.0,0.0,3.0,1.0,0.0
18179220,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9029374718666076,0.3594864308834076,0.3237360715866089,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.920930564403534,0.3793312013149261,0.3595274984836578,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.947127640247345,0.4077452719211578,0.2856039106845855,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.863055408000946,0.3141862452030182,0.2984848916530609,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7780658602714539,0.2277516275644302,1.031013250350952,285.0318908691406,284.95001220703125,298.3736267089844,292.6949157714844,297.73736572265625,297.3358764648437,285.0304260253906,1.0,0.5086891055107117,0.5345090627670288,0.5345090627670288,1.0,1.0,-2.759377241134644,1.067199945449829,1.692177176475525,0.4425432384014129,0.9984596371650696,0.9984596371650696,0.0,106.59767150878906,83.0,49643.16015625,0.0,1696.1683349609375,1.0,280.3433837890625,283.4742431640625,295.6693115234375,298.8298034667969,293.1499938964844,293.1499938964844,280.04998779296875,32670.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687544465065002,1.0,0.0,0.0,3.792006254196167,3.7920310497283936,9.594699577064605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.63720703125,0.0,1671.09033203125,1895.4371337890625,0.0,3111.12646484375,0.9348018765449524,1.0,0.0,3.0,1.0,0.0
18179280,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9029374718666076,0.3594864308834076,0.3237360715866089,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.920930564403534,0.3793312013149261,0.3595274984836578,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.947127640247345,0.4077452719211578,0.2856039106845855,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.863055408000946,0.3141862452030182,0.2984848916530609,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7780658602714539,0.2277516275644302,1.031013250350952,285.0318908691406,284.95001220703125,298.3736267089844,292.6949157714844,297.73736572265625,297.3358764648437,285.0304260253906,1.0,0.5086891055107117,0.5345090627670288,0.5345090627670288,1.0,1.0,-2.759377241134644,1.067199945449829,1.692177176475525,0.4425432384014129,0.9984596371650696,0.9984596371650696,0.0,106.59767150878906,83.0,49643.16015625,0.0,1696.1683349609375,1.0,280.3433837890625,283.4742431640625,295.6693115234375,298.8298034667969,293.1499938964844,293.1499938964844,280.04998779296875,32670.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687544465065002,1.0,0.0,0.0,3.792006254196167,3.7920310497283936,9.594699577064605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.63720703125,0.0,1671.09033203125,1895.4371337890625,0.0,3111.12646484375,0.9348018765449524,1.0,0.0,3.0,1.0,0.0
18179340,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.942962110042572,0.3615280985832214,0.32546266913414,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9616785049438475,0.3819219470024109,0.3617664873600006,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9825613498687744,0.4082566499710083,0.2858579456806183,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8969396948814392,0.3158742487430572,0.299845278263092,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8079556822776794,0.2283325046300888,1.0322887897491455,284.88720703125,284.95001220703125,298.4345703125,292.7193603515625,297.7566833496094,297.3299255371094,284.89013671875,1.0,0.5025139451026917,0.5332093834877014,0.5332093834877014,1.0,1.0,-2.7676236629486084,1.0688114166259766,1.6988121271133425,0.4422756135463714,0.8835911750793457,0.8835911750793457,0.0,95.73693084716795,86.0,50593.65625,0.0,1657.18994140625,1.0,280.05621337890625,283.3138732910156,295.7525939941406,299.03936767578125,293.1499938964844,293.1499938964844,280.3500061035156,38638.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796189427375793,1.0,0.0,0.0,3.7084364891052246,3.7084615230560303,9.176455932902172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.2578125,0.0,1619.2188720703125,1895.4371337890625,0.0,3213.00927734375,0.9200785756111144,1.0,0.0,3.0,1.0,0.0
18179400,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.942962110042572,0.3615280985832214,0.32546266913414,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9616785049438475,0.3819219470024109,0.3617664873600006,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9825613498687744,0.4082566499710083,0.2858579456806183,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8969396948814392,0.3158742487430572,0.299845278263092,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8079556822776794,0.2283325046300888,1.0322887897491455,284.88720703125,284.95001220703125,298.4345703125,292.7193603515625,297.7566833496094,297.3299255371094,284.89013671875,1.0,0.5025139451026917,0.5332093834877014,0.5332093834877014,1.0,1.0,-2.7676236629486084,1.0688114166259766,1.6988121271133425,0.4422756135463714,0.8835911750793457,0.8835911750793457,0.0,95.73693084716795,86.0,50593.65625,0.0,1657.18994140625,1.0,280.05621337890625,283.3138732910156,295.7525939941406,299.03936767578125,293.1499938964844,293.1499938964844,280.3500061035156,38638.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796189427375793,1.0,0.0,0.0,3.7084364891052246,3.7084615230560303,9.176455932902172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.2578125,0.0,1619.2188720703125,1895.4371337890625,0.0,3213.00927734375,0.9200785756111144,1.0,0.0,3.0,1.0,0.0
18179460,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.968489110469818,0.3645609617233276,0.3276379704475403,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9848164319992064,0.3852106630802154,0.3643735647201538,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.4096839725971222,0.2853840887546539,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9213952422142028,0.3181148171424866,0.3015133738517761,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8263530731201172,0.2293010503053665,1.0347706079483032,285.03668212890625,284.95001220703125,298.4961853027344,292.7428894042969,297.7821655273437,297.3335876464844,285.0355834960937,1.0,0.500626802444458,0.5319333076477051,0.5319333076477051,1.0,1.0,-2.777972221374512,1.071357250213623,1.7066150903701782,0.4423322975635528,1.0,1.0,0.0,90.25135040283205,104.0,50048.76953125,0.0,1646.39990234375,1.0,280.3436584472656,283.46832275390625,295.7171630859375,298.9042053222656,293.1499938964844,293.1499938964844,280.04998779296875,33020.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703764081001282,1.0,0.0,0.0,3.8298280239105225,3.8298532962799072,9.787050885279314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.27587890625,0.0,1719.198974609375,1895.4371337890625,0.0,3126.341552734375,0.943456530570984,1.0,0.0,3.0,1.0,0.0
18179520,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.968489110469818,0.3645609617233276,0.3276379704475403,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9848164319992064,0.3852106630802154,0.3643735647201538,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.4096839725971222,0.2853840887546539,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9213952422142028,0.3181148171424866,0.3015133738517761,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8263530731201172,0.2293010503053665,1.0347706079483032,285.03668212890625,284.95001220703125,298.4961853027344,292.7428894042969,297.7821655273437,297.3335876464844,285.0355834960937,1.0,0.500626802444458,0.5319333076477051,0.5319333076477051,1.0,1.0,-2.777972221374512,1.071357250213623,1.7066150903701782,0.4423322975635528,1.0,1.0,0.0,90.25135040283205,104.0,50048.76953125,0.0,1646.39990234375,1.0,280.3436584472656,283.46832275390625,295.7171630859375,298.9042053222656,293.1499938964844,293.1499938964844,280.04998779296875,33020.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703764081001282,1.0,0.0,0.0,3.8298280239105225,3.8298532962799072,9.787050885279314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.27587890625,0.0,1719.198974609375,1895.4371337890625,0.0,3126.341552734375,0.943456530570984,1.0,0.0,3.0,1.0,0.0
18179580,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.96597820520401,0.3658886551856994,0.3292019665241241,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9827473163604736,0.3869380354881286,0.3662833869457245,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9982641339302064,0.4102766215801239,0.287080705165863,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.918453812599182,0.3192317485809326,0.3028138875961303,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.823799729347229,0.2297020852565765,1.037488579750061,284.8802185058594,284.95001220703125,298.5360107421875,292.75738525390625,297.7953186035156,297.33056640625,284.87945556640625,1.0,0.50345379114151,0.5311166048049927,0.5311166048049927,1.0,1.0,-2.788724422454834,1.0747617483139038,1.7139627933502195,0.4431361854076385,0.9068053960800172,0.9068053960800172,0.0,91.65151977539062,104.0,51182.66015625,0.0,1669.1319580078125,1.0,280.0761413574219,283.2921142578125,295.801025390625,299.14361572265625,293.1499938964844,293.1499938964844,280.04998779296875,37237.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794237971305847,1.0,0.0,0.0,3.8066518306732178,3.8066775798797607,9.66895640885923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.3330078125,0.0,1724.1934814453125,1895.4371337890625,0.0,3211.18017578125,0.939806878566742,1.0,0.0,3.0,1.0,0.0
18179640,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9572494626045228,0.3664799928665161,0.3298265039920807,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9751824736595154,0.3877773582935333,0.3671838045120239,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9913753271102904,0.4103060960769653,0.2872314453125,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9093970656394958,0.3197350800037384,0.3034039139747619,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8168207406997681,0.2298168241977691,1.0385746955871582,284.8924255371094,284.95001220703125,298.5585327148437,292.76531982421875,297.8017272949219,297.3271789550781,284.8945007324219,1.0,0.5058029294013977,0.530657172203064,0.530657172203064,1.0,1.0,-2.7929487228393555,1.0758792161941528,1.7170695066452026,0.4432554244995117,0.8991724848747253,0.8991724848747253,0.0,94.17970275878906,122.0,51153.953125,0.0,1687.3426513671875,1.0,280.0569152832031,283.304443359375,295.7986145019531,299.11798095703125,293.1499938964844,293.1499938964844,279.75,38135.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812697529792786,1.0,0.0,0.0,3.762084722518921,3.7621102333068848,9.443879775972164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.35595703125,0.0,1677.9493408203125,1895.4371337890625,0.0,3228.479248046875,0.9317201972007751,1.0,0.0,3.0,1.0,0.0
18179700,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9407567977905272,0.3672237396240234,0.3307328522205353,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9603776931762696,0.3888691365718841,0.3684535622596741,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9776551723480223,0.4102697968482971,0.2873976826667785,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8945712447166443,0.3203585147857666,0.304231584072113,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8039302825927734,0.2299016416072845,1.040070652961731,284.8058166503906,284.95001220703125,298.5899658203125,292.77606201171875,297.8104248046875,297.3222045898437,284.80767822265625,1.0,0.5097773671150208,0.5300191640853882,0.5300191640853882,1.0,1.0,-2.7984619140625,1.0772522687911987,1.7212096452713013,0.4435026049613952,0.8084490895271301,0.8084490895271301,0.0,98.92607879638672,122.0,51693.4921875,0.0,1718.30517578125,1.0,279.7984313964844,283.2023620605469,295.83111572265625,299.26055908203125,293.1499938964844,293.1499938964844,279.75,43178.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879865407943726,1.0,0.0,0.0,3.625628709793091,3.625653743743897,8.771219199843472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.83984375,0.0,1559.5787353515625,1895.4371337890625,0.0,3291.373046875,0.9023476243019104,1.0,0.0,3.0,1.0,0.0
18179760,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9216873049736024,0.3681164979934692,0.3316123783588409,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9422606825828552,0.3900482654571533,0.3696952760219574,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9602357745170592,0.410373717546463,0.2875429391860962,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8785394430160522,0.3210368752479553,0.305026650428772,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7891214489936829,0.2300039380788803,1.0414018630981443,284.8819885253906,284.95001220703125,298.62158203125,292.7864685058594,297.8199462890625,297.31842041015625,284.885498046875,1.0,0.5143939852714539,0.5293139219284058,0.5293139219284058,1.0,1.0,-2.803739309310913,1.0784388780593872,1.725300431251526,0.4434509873390198,0.8240007758140564,0.8240007758140564,0.0,104.73885345458984,140.0,51410.83984375,0.0,1754.07080078125,1.0,279.75830078125,283.27496337890625,295.8061828613281,299.1584777832031,293.1499938964844,293.1499938964844,280.04998779296875,41668.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883496522903442,1.0,0.0,0.0,3.4909884929656982,3.49101185798645,8.131864319693705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.47802734375,0.0,1403.9132080078125,1895.4371337890625,0.0,3294.770263671875,0.8755749464035034,1.0,0.0,3.0,1.0,0.0
18179820,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8906480073928833,0.3710741102695465,0.3344730138778686,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9085922241210938,0.3933209478855133,0.3730423152446747,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9248128533363342,0.4116882681846618,0.2886268496513366,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8508804440498352,0.3231111168861389,0.3072989583015442,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7631278038024902,0.2307560592889785,1.0464400053024292,285.0142517089844,284.95001220703125,298.6853942871094,292.80615234375,297.8464660644531,297.3226623535156,285.01397705078125,1.0,0.5253244638442993,0.5279035568237305,0.5279035568237305,1.0,1.0,-2.821280002593994,1.0837769508361816,1.737503170967102,0.4447144567966461,0.9340108633041382,0.9340108633041382,0.0,117.72364807128906,158.0,51070.9453125,0.0,1843.4122314453125,1.0,280.041259765625,283.4098205566406,295.7703857421875,299.0180358886719,293.1499938964844,293.1499938964844,279.75,33238.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766528964042664,1.0,0.0,0.0,3.623955488204956,3.623978853225708,8.763124696997693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30517578125,0.0,1483.8687744140625,1895.4371337890625,0.0,3185.205322265625,0.8976098299026489,1.0,0.0,3.0,1.0,0.0
18179880,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8906480073928833,0.3710741102695465,0.3344730138778686,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9085922241210938,0.3933209478855133,0.3730423152446747,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9248128533363342,0.4116882681846618,0.2886268496513366,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8508804440498352,0.3231111168861389,0.3072989583015442,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7631278038024902,0.2307560592889785,1.0464400053024292,285.0142517089844,284.95001220703125,298.6853942871094,292.80615234375,297.8464660644531,297.3226623535156,285.01397705078125,1.0,0.5253244638442993,0.5279035568237305,0.5279035568237305,1.0,1.0,-2.821280002593994,1.0837769508361816,1.737503170967102,0.4447144567966461,0.9340108633041382,0.9340108633041382,0.0,117.72364807128906,158.0,51070.9453125,0.0,1843.4122314453125,1.0,280.041259765625,283.4098205566406,295.7703857421875,299.0180358886719,293.1499938964844,293.1499938964844,279.75,33238.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766528964042664,1.0,0.0,0.0,3.623955488204956,3.623978853225708,8.763124696997693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.30517578125,0.0,1483.8687744140625,1895.4371337890625,0.0,3185.205322265625,0.8976098299026489,1.0,0.0,3.0,1.0,0.0
18179940,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8624277114868164,0.3728900551795959,0.3369500637054443,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8795753121376038,0.3958526849746704,0.3762373030185699,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8919950723648071,0.4120472371578216,0.2895204424858093,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.825620710849762,0.3245084881782532,0.3094107508659363,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.739467978477478,0.2310277074575424,1.0512151718139648,284.91265869140625,284.95001220703125,298.75,292.8241882324219,297.8669128417969,297.3167724609375,284.9151916503906,1.0,0.5374802350997925,0.5264931321144104,0.5264931321144104,1.0,1.0,-2.8374552726745605,1.0884664058685305,1.7489889860153198,0.445841908454895,0.8498448729515076,0.8498448729515076,0.0,133.3263702392578,176.0,51944.984375,0.0,1944.3045654296875,1.0,279.7578430175781,283.2876281738281,295.8500671386719,299.2198486328125,293.1499938964844,293.1499938964844,280.04998779296875,38621.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885962724685669,1.0,0.0,0.0,3.515488147735596,3.515511274337769,8.246403240264044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.0302734375,0.0,1407.4942626953125,1895.4371337890625,0.0,3272.431640625,0.8778206706047058,1.0,0.0,3.0,1.0,0.0
18180000,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8624277114868164,0.3728900551795959,0.3369500637054443,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8795753121376038,0.3958526849746704,0.3762373030185699,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8919950723648071,0.4120472371578216,0.2895204424858093,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.825620710849762,0.3245084881782532,0.3094107508659363,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.739467978477478,0.2310277074575424,1.0512151718139648,284.91265869140625,284.95001220703125,298.75,292.8241882324219,297.8669128417969,297.3167724609375,284.9151916503906,1.0,0.5374802350997925,0.5264931321144104,0.5264931321144104,1.0,1.0,-2.8374552726745605,1.0884664058685305,1.7489889860153198,0.445841908454895,0.8498448729515076,0.8498448729515076,0.0,133.3263702392578,176.0,51944.984375,0.0,1944.3045654296875,1.0,279.7578430175781,283.2876281738281,295.8500671386719,299.2198486328125,293.1499938964844,293.1499938964844,280.04998779296875,38621.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885962724685669,1.0,0.0,0.0,3.515488147735596,3.515511274337769,8.246403240264044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.0302734375,0.0,1407.4942626953125,1895.4371337890625,0.0,3272.431640625,0.8778206706047058,1.0,0.0,3.0,1.0,0.0
18180060,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8398594856262207,0.3755203783512115,0.3396729826927185,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8560218811035156,0.3989643454551697,0.3796052038669586,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8661612868309021,0.4131105244159698,0.290556252002716,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8037876486778259,0.3263339698314667,0.3116098344326019,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7201333045959473,0.2315785139799118,1.0561474561691284,285.0286560058594,284.95001220703125,298.815673828125,292.8408203125,297.8924255371094,297.3186340332031,285.027587890625,1.0,0.5501859188079834,0.5249630808830261,0.5249630808830261,1.0,1.0,-2.8545851707458496,1.0933547019958496,1.76123046875,0.4468114972114563,0.9631707072257996,0.9631707072257996,0.0,149.94505310058594,179.0,51679.234375,0.0,2052.845947265625,1.0,280.0415344238281,283.4066467285156,295.8199462890625,299.10577392578125,293.1499938964844,293.1499938964844,279.75,32336.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778380155563354,1.0,0.0,0.0,3.672296047210693,3.672319412231445,8.998468956633587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.662109375,0.0,1530.540771484375,1895.4371337890625,0.0,3196.31591796875,0.9077615141868592,1.0,0.0,3.0,1.0,0.0
18180120,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8398594856262207,0.3755203783512115,0.3396729826927185,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8560218811035156,0.3989643454551697,0.3796052038669586,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8661612868309021,0.4131105244159698,0.290556252002716,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8037876486778259,0.3263339698314667,0.3116098344326019,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7201333045959473,0.2315785139799118,1.0561474561691284,285.0286560058594,284.95001220703125,298.815673828125,292.8408203125,297.8924255371094,297.3186340332031,285.027587890625,1.0,0.5501859188079834,0.5249630808830261,0.5249630808830261,1.0,1.0,-2.8545851707458496,1.0933547019958496,1.76123046875,0.4468114972114563,0.9631707072257996,0.9631707072257996,0.0,149.94505310058594,179.0,51679.234375,0.0,2052.845947265625,1.0,280.0415344238281,283.4066467285156,295.8199462890625,299.10577392578125,293.1499938964844,293.1499938964844,279.75,32336.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778380155563354,1.0,0.0,0.0,3.672296047210693,3.672319412231445,8.998468956633587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.662109375,0.0,1530.540771484375,1895.4371337890625,0.0,3196.31591796875,0.9077615141868592,1.0,0.0,3.0,1.0,0.0
18180180,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8272821307182312,0.3769913613796234,0.3417048454284668,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8432218432426453,0.4012870788574219,0.3824636042118072,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8514273762702942,0.4132108688354492,0.2911626100540161,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7904456257820129,0.3274781405925751,0.3133341073989868,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7080027461051941,0.2316249012947082,1.0592119693756104,284.9022827148437,284.95001220703125,298.88262939453125,292.8564453125,297.9119873046875,297.3105163574219,284.90478515625,1.0,0.5585447549819946,0.5234330892562866,0.5234330892562866,1.0,1.0,-2.8669588565826416,1.0961366891860962,1.770822048187256,0.4469765126705169,0.8634829521179199,0.8634829521179199,0.0,161.53135681152344,167.0,52606.85546875,0.0,2129.98486328125,1.0,279.75732421875,283.2613525390625,295.8910522460937,299.30633544921875,293.1499938964844,293.1499938964844,280.04998779296875,38365.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889347910881042,1.0,0.0,0.0,3.5859975814819336,3.586021423339844,8.580513508604781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.484375,0.0,1480.51220703125,1895.4371337890625,0.0,3300.244384765625,0.8929741978645325,1.0,0.0,3.0,1.0,0.0
18180240,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8272821307182312,0.3769913613796234,0.3417048454284668,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8432218432426453,0.4012870788574219,0.3824636042118072,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8514273762702942,0.4132108688354492,0.2911626100540161,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7904456257820129,0.3274781405925751,0.3133341073989868,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7080027461051941,0.2316249012947082,1.0592119693756104,284.9022827148437,284.95001220703125,298.88262939453125,292.8564453125,297.9119873046875,297.3105163574219,284.90478515625,1.0,0.5585447549819946,0.5234330892562866,0.5234330892562866,1.0,1.0,-2.8669588565826416,1.0961366891860962,1.770822048187256,0.4469765126705169,0.8634829521179199,0.8634829521179199,0.0,161.53135681152344,167.0,52606.85546875,0.0,2129.98486328125,1.0,279.75732421875,283.2613525390625,295.8910522460937,299.30633544921875,293.1499938964844,293.1499938964844,280.04998779296875,38365.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889347910881042,1.0,0.0,0.0,3.5859975814819336,3.586021423339844,8.580513508604781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.484375,0.0,1480.51220703125,1895.4371337890625,0.0,3300.244384765625,0.8929741978645325,1.0,0.0,3.0,1.0,0.0
18180300,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8258618116378784,0.3781329095363617,0.3425285220146179,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8419490456581116,0.4027137160301208,0.3836778104305267,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8493776321411133,0.4135839343070984,0.2912976443767547,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7888456583023071,0.3282507359981537,0.3139716982841491,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7061386108398438,0.2317742854356765,1.0596706867218018,285.0287475585937,284.95001220703125,298.91656494140625,292.8638916015625,297.9241943359375,297.3101501464844,285.0328674316406,1.0,0.5598528981208801,0.5226680636405945,0.5226680636405945,1.0,1.0,-2.8708863258361816,1.0965603590011597,1.7743258476257324,0.4465129971504211,0.952203094959259,0.952203094959259,0.0,163.40655517578125,167.0,51916.0234375,0.0,2145.785888671875,1.0,280.0007629394531,283.399658203125,295.8370056152344,299.1076965332031,293.1499938964844,293.1499938964844,280.04998779296875,33682.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829798698425293,1.0,0.0,0.0,3.642139196395874,3.642162799835205,8.851285997479863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.0322265625,0.0,1507.139892578125,1895.4371337890625,0.0,3244.5,0.9037593603134156,1.0,0.0,3.0,1.0,0.0
18180360,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.827540934085846,0.3794829845428467,0.3436693251132965,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8438093066215515,0.4043292999267578,0.3851193785667419,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8505885601043701,0.4141820967197418,0.2916500270366668,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7904136776924133,0.3291876018047333,0.3147810995578766,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7071612477302551,0.232062816619873,1.0606287717819214,285.0244445800781,284.95001220703125,298.9507751464844,292.87109375,297.93798828125,297.312255859375,285.02276611328125,1.0,0.5601381659507751,0.5219039916992188,0.5219039916992188,1.0,1.0,-2.8765363693237305,1.097710371017456,1.778826117515564,0.4463984668254852,0.976274847984314,0.976274847984314,0.0,162.9159698486328,155.0,52159.10546875,0.0,2152.945068359375,1.0,280.0426330566406,283.3886413574219,295.8506164550781,299.1712646484375,293.1499938964844,293.1499938964844,279.75,32553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809362649917603,1.0,0.0,0.0,3.728281974792481,3.7283060550689697,9.274933177039202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4345703125,0.0,1595.6787109375,1895.4371337890625,0.0,3225.35400390625,0.9203816652297974,1.0,0.0,3.0,1.0,0.0
18180420,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8339455127716064,0.3809638917446136,0.3451194167137146,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8510020971298218,0.4067145884037018,0.3874102830886841,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8564701676368713,0.4143450856208801,0.2918366193771362,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7969841361045837,0.3303548097610473,0.315896987915039,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7122355699539185,0.2321424335241317,1.0608258247375488,284.89288330078125,284.95001220703125,299.02008056640625,292.8848571777344,297.9588317871094,297.30535888671875,284.8956604003906,1.0,0.5581837892532349,0.5203757882118225,0.5203757882118225,1.0,1.0,-2.8828442096710205,1.0978435277938845,1.7850008010864258,0.4452864527702331,0.8681849241256714,0.8681849241256714,0.0,158.7657928466797,143.0,52980.54296875,0.0,2143.251220703125,1.0,279.7567443847656,283.240966796875,295.91668701171875,299.35858154296875,293.1499938964844,293.1499938964844,280.04998779296875,38763.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914182782173157,1.0,0.0,0.0,3.6313846111297607,3.631408929824829,8.799090664979303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.814453125,0.0,1533.125244140625,1895.4371337890625,0.0,3323.46875,0.9031687378883362,1.0,0.0,3.0,1.0,0.0
18180480,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8339455127716064,0.3809638917446136,0.3451194167137146,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8510020971298218,0.4067145884037018,0.3874102830886841,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8564701676368713,0.4143450856208801,0.2918366193771362,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7969841361045837,0.3303548097610473,0.315896987915039,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7122355699539185,0.2321424335241317,1.0608258247375488,284.89288330078125,284.95001220703125,299.02008056640625,292.8848571777344,297.9588317871094,297.30535888671875,284.8956604003906,1.0,0.5581837892532349,0.5203757882118225,0.5203757882118225,1.0,1.0,-2.8828442096710205,1.0978435277938845,1.7850008010864258,0.4452864527702331,0.8681849241256714,0.8681849241256714,0.0,158.7657928466797,143.0,52980.54296875,0.0,2143.251220703125,1.0,279.7567443847656,283.240966796875,295.91668701171875,299.35858154296875,293.1499938964844,293.1499938964844,280.04998779296875,38763.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914182782173157,1.0,0.0,0.0,3.6313846111297607,3.631408929824829,8.799090664979303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.814453125,0.0,1533.125244140625,1895.4371337890625,0.0,3323.46875,0.9031687378883362,1.0,0.0,3.0,1.0,0.0
18180540,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8458690047264099,0.3835482895374298,0.3468060195446014,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8640349507331848,0.4099064469337463,0.3898260295391083,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8682358264923096,0.4154584407806396,0.2921428084373474,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8089894652366638,0.3321679532527923,0.3170636892318725,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7215531468391418,0.232693612575531,1.060965061187744,285.0223693847656,284.95001220703125,299.09039306640625,292.89776611328125,297.9865417480469,297.3089599609375,285.020751953125,1.0,0.5541561841964722,0.5188475847244263,0.5188475847244263,1.0,1.0,-2.889705181121826,1.098203182220459,1.7915019989013672,0.4440948963165283,0.9825867414474488,0.9825867414474488,0.0,150.94631958007812,131.0,52435.375,0.0,2116.372314453125,1.0,280.04315185546875,283.3764953613281,295.87371826171875,299.2132263183594,293.1499938964844,293.1499938964844,279.75,32827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826389908790588,1.0,0.0,0.0,3.762115955352783,3.762140512466431,9.444036095374032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9482421875,0.0,1637.054443359375,1895.4371337890625,0.0,3241.306884765625,0.9281147122383118,1.0,0.0,3.0,1.0,0.0
18180600,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8458690047264099,0.3835482895374298,0.3468060195446014,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8640349507331848,0.4099064469337463,0.3898260295391083,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8682358264923096,0.4154584407806396,0.2921428084373474,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8089894652366638,0.3321679532527923,0.3170636892318725,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7215531468391418,0.232693612575531,1.060965061187744,285.0223693847656,284.95001220703125,299.09039306640625,292.89776611328125,297.9865417480469,297.3089599609375,285.020751953125,1.0,0.5541561841964722,0.5188475847244263,0.5188475847244263,1.0,1.0,-2.889705181121826,1.098203182220459,1.7915019989013672,0.4440948963165283,0.9825867414474488,0.9825867414474488,0.0,150.94631958007812,131.0,52435.375,0.0,2116.372314453125,1.0,280.04315185546875,283.3764953613281,295.87371826171875,299.2132263183594,293.1499938964844,293.1499938964844,279.75,32827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826389908790588,1.0,0.0,0.0,3.762115955352783,3.762140512466431,9.444036095374032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9482421875,0.0,1637.054443359375,1895.4371337890625,0.0,3241.306884765625,0.9281147122383118,1.0,0.0,3.0,1.0,0.0
18180660,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8613499402999878,0.3850800096988678,0.3481248021125793,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8810017704963684,0.4124252796173095,0.3920495510101318,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8838030695915222,0.4157458543777466,0.2922742068767547,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8233646750450134,0.3334287106990814,0.3180729448795318,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7332173585891724,0.2328862398862838,1.0607296228408811,284.8906555175781,284.95001220703125,299.16168212890625,292.9098815917969,298.0087890625,297.3033752441406,284.8934326171875,1.0,0.5489799380302429,0.5174484848976135,0.5174484848976135,1.0,1.0,-2.89505934715271,1.098083734512329,1.7969754934310913,0.442976713180542,0.873081624507904,0.873081624507904,0.0,141.61343383789062,119.0,53246.88671875,0.0,2079.3427734375,1.0,279.75653076171875,283.2286682128906,295.9393615722656,299.398193359375,293.1499938964844,293.1499938964844,280.04998779296875,38864.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926450610160828,1.0,0.0,0.0,3.662166833877564,3.662191390991211,8.948896947913454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.3271484375,0.0,1568.254150390625,1895.4371337890625,0.0,3334.93505859375,0.9100740551948548,1.0,0.0,3.0,1.0,0.0
18180720,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8613499402999878,0.3850800096988678,0.3481248021125793,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8810017704963684,0.4124252796173095,0.3920495510101318,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8838030695915222,0.4157458543777466,0.2922742068767547,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8233646750450134,0.3334287106990814,0.3180729448795318,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7332173585891724,0.2328862398862838,1.0607296228408811,284.8906555175781,284.95001220703125,299.16168212890625,292.9098815917969,298.0087890625,297.3033752441406,284.8934326171875,1.0,0.5489799380302429,0.5174484848976135,0.5174484848976135,1.0,1.0,-2.89505934715271,1.098083734512329,1.7969754934310913,0.442976713180542,0.873081624507904,0.873081624507904,0.0,141.61343383789062,119.0,53246.88671875,0.0,2079.3427734375,1.0,279.75653076171875,283.2286682128906,295.9393615722656,299.398193359375,293.1499938964844,293.1499938964844,280.04998779296875,38864.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926450610160828,1.0,0.0,0.0,3.662166833877564,3.662191390991211,8.948896947913454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.3271484375,0.0,1568.254150390625,1895.4371337890625,0.0,3334.93505859375,0.9100740551948548,1.0,0.0,3.0,1.0,0.0
18180780,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8756718635559082,0.386930376291275,0.3491465151309967,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8963674902915955,0.4147696197032928,0.3936784565448761,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8980789184570312,0.416571170091629,0.2923880517482757,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8359102606773376,0.334751158952713,0.3187930285930633,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7438012361526489,0.2333125323057174,1.0604248046875,285.032470703125,284.95001220703125,299.21356201171875,292.9181213378906,298.0292663574219,297.30621337890625,285.0315246582031,1.0,0.5447577834129333,0.5164411067962646,0.5164411067962646,1.0,1.0,-2.8988735675811768,1.0979881286621094,1.8008854389190674,0.4420157968997955,0.981094777584076,0.981094777584076,0.0,134.0572052001953,119.0,52556.32421875,0.0,2048.39892578125,1.0,280.029541015625,283.37799072265625,295.88336181640625,299.2137145996094,293.1499938964844,293.1499938964844,280.04998779296875,33038.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843705058097839,1.0,0.0,0.0,3.751370429992676,3.7513949871063232,9.390164450451266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.20263671875,0.0,1626.1278076171875,1895.4371337890625,0.0,3257.5244140625,0.9265407919883728,1.0,0.0,3.0,1.0,0.0
18180840,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825377225875854,0.3876962959766388,0.349729984998703,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.903578758239746,0.4157409965991974,0.3944650292396545,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048972725868224,0.4169605672359466,0.2925667464733124,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8418651223182678,0.335319459438324,0.319198340177536,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7489162683486938,0.2335292696952819,1.0607494115829468,285.024169921875,284.95001220703125,299.2338562011719,292.9212646484375,298.0376892089844,297.3079833984375,285.0226745605469,1.0,0.5431109666824341,0.516049325466156,0.516049325466156,1.0,1.0,-2.901611804962158,1.0984747409820557,1.803137183189392,0.4419180154800415,0.9901798963546752,0.9901798963546752,0.0,130.854248046875,107.0,52666.15625,0.0,2037.1199951171875,1.0,280.0433654785156,283.3684997558594,295.8961181640625,299.2504272460937,293.1499938964844,293.1499938964844,279.75,32931.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836443424224854,1.0,0.0,0.0,3.787848234176636,3.7878732681274414,9.573669785822858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.30078125,0.0,1668.181396484375,1895.4371337890625,0.0,3250.723876953125,0.9340134263038636,1.0,0.0,3.0,1.0,0.0
18180900,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.895359218120575,0.3885828256607055,0.3505834639072418,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.918025016784668,0.4171472489833832,0.3957580924034118,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9186044931411744,0.4172635376453399,0.2927851676940918,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8531725406646729,0.3360658586025238,0.3198364078998565,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7586740255355835,0.2337318956851959,1.0611084699630735,284.8814697265625,284.95001220703125,299.270263671875,292.9266967773437,298.0500183105469,297.3067932128906,284.8754577636719,1.0,0.5400925278663635,0.5153497457504272,0.5153497457504272,1.0,1.0,-2.90565824508667,1.0989733934402466,1.806684851646424,0.441637635231018,0.8977968096733093,0.8977968096733093,0.0,125.2194366455078,107.0,53721.3125,0.0,2015.93994140625,1.0,279.79443359375,283.2030334472656,295.9642333984375,299.4849548339844,293.1499938964844,293.1499938964844,279.75,36435.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907352685928345,1.0,0.0,0.0,3.778384923934937,3.778410196304321,9.525892892270348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.11328125,0.0,1684.12548828125,1895.4371337890625,0.0,3317.0830078125,0.9324196577072144,1.0,0.0,3.0,1.0,0.0
