time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180960,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9083112478256226,0.3892129957675934,0.3509885966777801,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9333085417747498,0.4183466732501983,0.3967171907424927,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9329277276992798,0.4173160493373871,0.2927060723304748,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8648043870925903,0.3366264104843139,0.320196270942688,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7686889171600342,0.2337862104177475,1.0605329275131226,284.8892822265625,284.95001220703125,299.30682373046875,292.9319763183594,298.06060791015625,297.3028259277344,284.89215087890625,1.0,0.5368742942810059,0.5146574974060059,0.5146574974060059,1.0,1.0,-2.906946897506714,1.0983150005340576,1.8086317777633667,0.4407988488674164,0.8790433406829834,0.8790433406829834,0.0,119.8669204711914,95.0,53500.9453125,0.0,1991.5457763671875,1.0,279.75653076171875,283.2172241210937,295.9611511230469,299.4361877441406,293.1499938964844,293.1499938964844,280.04998779296875,38812.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935657143592834,1.0,0.0,0.0,3.6916542053222656,3.6916792392730713,9.093589028452698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0380859375,0.0,1601.29296875,1895.4371337890625,0.0,3343.537353515625,0.916608989238739,1.0,0.0,3.0,1.0,0.0
18181020,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.946043848991394,0.3918028473854065,0.3525310158729553,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.970458447933197,0.421739786863327,0.3991654515266418,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9685009717941284,0.4185803234577179,0.2930048406124115,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8962969779968262,0.3385480642318725,0.3213133215904236,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7958427667617798,0.2344710230827331,1.060577154159546,285.0262145996094,284.95001220703125,299.3805236816406,292.9421081542969,298.090087890625,297.3077392578125,285.0247802734375,1.0,0.5303775668144226,0.5132730007171631,0.5132730007171631,1.0,1.0,-2.913490056991577,1.0986756086349487,1.814814567565918,0.4397383630275726,0.9987086057662964,0.9987086057662964,0.0,108.17987823486328,98.0,52891.90234375,0.0,1944.3118896484373,1.0,280.0435485839844,283.36053466796875,295.9169616699219,299.28594970703125,293.1499938964844,293.1499938964844,279.75,33001.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845817446708679,1.0,0.0,0.0,3.8133347034454346,3.81335973739624,9.702935130917467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9228515625,0.0,1699.150390625,1895.4371337890625,0.0,3259.502197265625,0.9398337006568908,1.0,0.0,3.0,1.0,0.0
18181080,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.946043848991394,0.3918028473854065,0.3525310158729553,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.970458447933197,0.421739786863327,0.3991654515266418,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9685009717941284,0.4185803234577179,0.2930048406124115,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8962969779968262,0.3385480642318725,0.3213133215904236,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7958427667617798,0.2344710230827331,1.060577154159546,285.0262145996094,284.95001220703125,299.3805236816406,292.9421081542969,298.090087890625,297.3077392578125,285.0247802734375,1.0,0.5303775668144226,0.5132730007171631,0.5132730007171631,1.0,1.0,-2.913490056991577,1.0986756086349487,1.814814567565918,0.4397383630275726,0.9987086057662964,0.9987086057662964,0.0,108.17987823486328,98.0,52891.90234375,0.0,1944.3118896484373,1.0,280.0435485839844,283.36053466796875,295.9169616699219,299.28594970703125,293.1499938964844,293.1499938964844,279.75,33001.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845817446708679,1.0,0.0,0.0,3.8133347034454346,3.81335973739624,9.702935130917467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.9228515625,0.0,1699.150390625,1895.4371337890625,0.0,3259.502197265625,0.9398337006568908,1.0,0.0,3.0,1.0,0.0
18181140,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9668672680854796,0.3932445645332336,0.3539489507675171,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9889617562294006,0.4243864715099334,0.4016883671283722,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9858732223510742,0.4189542233943939,0.2933284938335418,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9161257147789,0.3398546576499939,0.3225415050983429,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8116730451583862,0.2347400337457656,1.061502456665039,284.8890380859375,284.95001220703125,299.454833984375,292.9516906738281,298.1132202148437,297.3023986816406,284.89178466796875,1.0,0.5283365845680237,0.5118885040283203,0.5118885040283203,1.0,1.0,-2.921209812164306,1.099487066268921,1.8217227458953853,0.4390455186367035,0.8868453502655029,0.8868453502655029,0.0,102.7677001953125,116.0,53792.4140625,0.0,1930.0216064453125,1.0,279.756103515625,283.2057189941406,295.9813232421875,299.4736633300781,293.1499938964844,293.1499938964844,280.04998779296875,38681.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945797085762024,1.0,0.0,0.0,3.7238597869873047,3.7238850593566895,9.252944437321275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6376953125,0.0,1637.3731689453125,1895.4371337890625,0.0,3353.0087890625,0.9236224889755248,1.0,0.0,3.0,1.0,0.0
18181200,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9668672680854796,0.3932445645332336,0.3539489507675171,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9889617562294006,0.4243864715099334,0.4016883671283722,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9858732223510742,0.4189542233943939,0.2933284938335418,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9161257147789,0.3398546576499939,0.3225415050983429,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8116730451583862,0.2347400337457656,1.061502456665039,284.8890380859375,284.95001220703125,299.454833984375,292.9516906738281,298.1132202148437,297.3023986816406,284.89178466796875,1.0,0.5283365845680237,0.5118885040283203,0.5118885040283203,1.0,1.0,-2.921209812164306,1.099487066268921,1.8217227458953853,0.4390455186367035,0.8868453502655029,0.8868453502655029,0.0,102.7677001953125,116.0,53792.4140625,0.0,1930.0216064453125,1.0,279.756103515625,283.2057189941406,295.9813232421875,299.4736633300781,293.1499938964844,293.1499938964844,280.04998779296875,38681.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945797085762024,1.0,0.0,0.0,3.7238597869873047,3.7238850593566895,9.252944437321275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6376953125,0.0,1637.3731689453125,1895.4371337890625,0.0,3353.0087890625,0.9236224889755248,1.0,0.0,3.0,1.0,0.0
18181260,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9565697908401488,0.3956915140151977,0.3559559881687164,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9808658361434937,0.4277713298797607,0.4047490954399109,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.975992739200592,0.4201748073101043,0.294057160615921,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9055029153823853,0.3417170643806457,0.3242270946502685,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8024281859397888,0.2353636026382446,1.06426203250885,285.03375244140625,284.95001220703125,299.5297241210937,292.9608154296875,298.142578125,297.3064880371094,285.0329284667969,1.0,0.5330899357795715,0.5105085968971252,0.5105085968971252,1.0,1.0,-2.9335081577301025,1.1022242307662964,1.8312838077545168,0.4390456974506378,1.0,1.0,0.0,106.827392578125,134.0,53209.16796875,0.0,1970.538818359375,1.0,280.0437316894531,283.3563232421875,295.9367980957031,299.3248291015625,293.1499938964844,293.1499938964844,279.75,33201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858171105384827,1.0,0.0,0.0,3.840308427810669,3.840333938598633,9.84068947218475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.806640625,0.0,1733.348388671875,1895.4371337890625,0.0,3271.068603515625,0.9459342956542968,1.0,0.0,3.0,1.0,0.0
18181320,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9565697908401488,0.3956915140151977,0.3559559881687164,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9808658361434937,0.4277713298797607,0.4047490954399109,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.975992739200592,0.4201748073101043,0.294057160615921,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9055029153823853,0.3417170643806457,0.3242270946502685,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8024281859397888,0.2353636026382446,1.06426203250885,285.03375244140625,284.95001220703125,299.5297241210937,292.9608154296875,298.142578125,297.3064880371094,285.0329284667969,1.0,0.5330899357795715,0.5105085968971252,0.5105085968971252,1.0,1.0,-2.9335081577301025,1.1022242307662964,1.8312838077545168,0.4390456974506378,1.0,1.0,0.0,106.827392578125,134.0,53209.16796875,0.0,1970.538818359375,1.0,280.0437316894531,283.3563232421875,295.9367980957031,299.3248291015625,293.1499938964844,293.1499938964844,279.75,33201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858171105384827,1.0,0.0,0.0,3.840308427810669,3.840333938598633,9.84068947218475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.806640625,0.0,1733.348388671875,1895.4371337890625,0.0,3271.068603515625,0.9459342956542968,1.0,0.0,3.0,1.0,0.0
18181380,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9265769720077516,0.3968856930732727,0.3577654957771301,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9548574686050416,0.4303219318389892,0.4078225493431091,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9473111629486084,0.4204235970973968,0.2947663366794586,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8797525763511658,0.3428786098957062,0.3259584307670593,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.779059112071991,0.235477477312088,1.0675312280654907,284.8934326171875,284.95001220703125,299.6050720214844,292.9695739746094,298.1650695800781,297.299560546875,284.8954162597656,1.0,0.541504979133606,0.5091286897659302,0.5091286897659302,1.0,1.0,-2.9462485313415527,1.1050869226455688,1.841161608695984,0.4393239617347717,0.9011181592941284,0.9011181592941284,0.0,117.25259399414062,152.0,54270.203125,0.0,2044.094482421875,1.0,279.75689697265625,283.1945495605469,296.0008544921875,299.5210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38153.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961979746818542,1.0,0.0,0.0,3.770800828933716,3.770826578140259,9.487690135756566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.935546875,0.0,1688.4090576171875,1895.4371337890625,0.0,3368.118408203125,0.9336907863616944,1.0,0.0,3.0,1.0,0.0
18181440,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9265769720077516,0.3968856930732727,0.3577654957771301,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9548574686050416,0.4303219318389892,0.4078225493431091,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9473111629486084,0.4204235970973968,0.2947663366794586,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8797525763511658,0.3428786098957062,0.3259584307670593,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.779059112071991,0.235477477312088,1.0675312280654907,284.8934326171875,284.95001220703125,299.6050720214844,292.9695739746094,298.1650695800781,297.299560546875,284.8954162597656,1.0,0.541504979133606,0.5091286897659302,0.5091286897659302,1.0,1.0,-2.9462485313415527,1.1050869226455688,1.841161608695984,0.4393239617347717,0.9011181592941284,0.9011181592941284,0.0,117.25259399414062,152.0,54270.203125,0.0,2044.094482421875,1.0,279.75689697265625,283.1945495605469,296.0008544921875,299.5210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38153.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961979746818542,1.0,0.0,0.0,3.770800828933716,3.770826578140259,9.487690135756566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.935546875,0.0,1688.4090576171875,1895.4371337890625,0.0,3368.118408203125,0.9336907863616944,1.0,0.0,3.0,1.0,0.0
18181500,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.909050226211548,0.3972629308700561,0.3584264516830444,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.9377037882804872,0.4314047992229461,0.4091675281524658,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.9288997650146484,0.4203250110149383,0.294946938753128,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8651549220085144,0.3432728052139282,0.3266532719135284,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7658068537712097,0.2353647500276565,1.0685285329818726,284.80889892578125,284.95001220703125,299.6429138183594,292.97381591796875,298.1751403808594,297.2943115234375,284.8118896484375,1.0,0.5464091300964355,0.5084387063980103,0.5084387063980103,1.0,1.0,-2.95091199874878,1.1057947874069214,1.845117330551148,0.4390845000743866,0.8118335008621216,0.8118335008621216,0.0,124.05746459960938,152.0,54749.57421875,0.0,2086.219482421875,1.0,279.4988098144531,283.094970703125,296.02490234375,299.6525573730469,293.1499938964844,293.1499938964844,279.45001220703125,43219.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902444064617157,1.0,0.0,0.0,3.633830785751343,3.633856058120728,8.810949339022045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2314453125,0.0,1569.0350341796875,1895.4371337890625,0.0,3426.355712890625,0.9042122960090636,1.0,0.0,3.0,1.0,0.0
18181560,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8934807181358337,0.3978221714496612,0.3590541779994964,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9203411936759948,0.4326073229312897,0.4104783236980438,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9109249114990234,0.4203653931617737,0.2950968742370605,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8512693643569946,0.3437458574771881,0.3273079693317413,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7531919479370117,0.2352846413850784,1.0693217515945437,284.8838806152344,284.95001220703125,299.6808166503906,292.9779968261719,298.1861877441406,297.2906799316406,284.886962890625,1.0,0.551608681678772,0.5076705813407898,0.5076705813407898,1.0,1.0,-2.955160856246948,1.106193780899048,1.84896719455719,0.4385925829410553,0.8280603289604187,0.8280603289604187,0.0,131.49481201171875,170.0,54446.87890625,0.0,2130.953857421875,1.0,279.4581604003906,283.163330078125,295.9950866699219,299.5426940917969,293.1499938964844,293.1499938964844,279.75,41451.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025701284408568,1.0,0.0,0.0,3.509390592575073,3.5094141960144043,8.217821232392453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.59619140625,0.0,1421.5040283203125,1895.4371337890625,0.0,3427.52978515625,0.879372775554657,1.0,0.0,3.0,1.0,0.0
18181620,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.868607759475708,0.4000880122184753,0.3613952100276947,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8938301801681519,0.4359503984451294,0.4139783084392547,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8840968012809753,0.4215319752693176,0.2961471676826477,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8291529417037964,0.3454570174217224,0.3293142318725586,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7330985069274902,0.2356804460287094,1.0731762647628784,285.0101013183594,284.95001220703125,299.75689697265625,292.9861755371094,298.2157897949219,297.2951965332031,285.00982666015625,1.0,0.5629907846450806,0.5061342716217041,0.5061342716217041,1.0,1.0,-2.9704811573028564,1.1098015308380127,1.860679626464844,0.4388371407985687,0.9332171082496644,0.9332171082496644,0.0,146.70388793945312,188.0,54017.66015625,0.0,2234.484130859375,1.0,279.7413635253906,283.29443359375,295.9520874023437,299.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,33455.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891386091709137,1.0,0.0,0.0,3.634012937545776,3.634036302566528,8.811832117316953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6708984375,0.0,1496.4989013671875,1895.4371337890625,0.0,3323.16796875,0.9000308513641357,1.0,0.0,3.0,1.0,0.0
18181680,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.868607759475708,0.4000880122184753,0.3613952100276947,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8938301801681519,0.4359503984451294,0.4139783084392547,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8840968012809753,0.4215319752693176,0.2961471676826477,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8291529417037964,0.3454570174217224,0.3293142318725586,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7330985069274902,0.2356804460287094,1.0731762647628784,285.0101013183594,284.95001220703125,299.75689697265625,292.9861755371094,298.2157897949219,297.2951965332031,285.00982666015625,1.0,0.5629907846450806,0.5061342716217041,0.5061342716217041,1.0,1.0,-2.9704811573028564,1.1098015308380127,1.860679626464844,0.4388371407985687,0.9332171082496644,0.9332171082496644,0.0,146.70388793945312,188.0,54017.66015625,0.0,2234.484130859375,1.0,279.7413635253906,283.29443359375,295.9520874023437,299.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,33455.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891386091709137,1.0,0.0,0.0,3.634012937545776,3.634036302566528,8.811832117316953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6708984375,0.0,1496.4989013671875,1895.4371337890625,0.0,3323.16796875,0.9000308513641357,1.0,0.0,3.0,1.0,0.0
18181740,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.846265971660614,0.4010995030403137,0.3632184863090515,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.870747447013855,0.4384697377681732,0.417225569486618,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8600965142250061,0.4217501282691955,0.2969777286052704,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8086315989494324,0.3464958071708679,0.3311394155025482,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7146525979042053,0.2356138825416565,1.0766667127609253,284.91339111328125,284.95001220703125,299.8331604003906,292.9942321777344,298.23834228515625,297.2887878417969,284.9154357910156,1.0,0.5749444365501404,0.5045980215072632,0.5045980215072632,1.0,1.0,-2.983972549438477,1.112582802772522,1.871389627456665,0.438852995634079,0.8510414361953735,0.8510414361953735,0.0,163.6836700439453,191.0,54816.9375,0.0,2344.760498046875,1.0,279.45782470703125,283.17559814453125,296.0168762207031,299.571533203125,293.1499938964844,293.1499938964844,279.75,38598.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999311327934265,1.0,0.0,0.0,3.52279019355774,3.522813320159912,8.280696306428581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.50146484375,0.0,1414.958984375,1895.4371337890625,0.0,3402.9423828125,0.8794283866882324,1.0,0.0,3.0,1.0,0.0
18181800,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.846265971660614,0.4010995030403137,0.3632184863090515,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.870747447013855,0.4384697377681732,0.417225569486618,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8600965142250061,0.4217501282691955,0.2969777286052704,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8086315989494324,0.3464958071708679,0.3311394155025482,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7146525979042053,0.2356138825416565,1.0766667127609253,284.91339111328125,284.95001220703125,299.8331604003906,292.9942321777344,298.23834228515625,297.2887878417969,284.9154357910156,1.0,0.5749444365501404,0.5045980215072632,0.5045980215072632,1.0,1.0,-2.983972549438477,1.112582802772522,1.871389627456665,0.438852995634079,0.8510414361953735,0.8510414361953735,0.0,163.6836700439453,191.0,54816.9375,0.0,2344.760498046875,1.0,279.45782470703125,283.17559814453125,296.0168762207031,299.571533203125,293.1499938964844,293.1499938964844,279.75,38598.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999311327934265,1.0,0.0,0.0,3.52279019355774,3.522813320159912,8.280696306428581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.50146484375,0.0,1414.958984375,1895.4371337890625,0.0,3402.9423828125,0.8794283866882324,1.0,0.0,3.0,1.0,0.0
18181860,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8350445032119751,0.4029913246631622,0.3650647699832916,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8593094348907471,0.4416443705558777,0.4204198122024536,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8476959466934204,0.422703355550766,0.2977762222290039,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7970550060272217,0.348027616739273,0.3328326344490051,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7036773562431335,0.2358661890029907,1.0791983604431152,285.02069091796875,284.95001220703125,299.9096069335937,293.002197265625,298.26617431640625,297.2909545898437,285.0195617675781,1.0,0.5826507210731506,0.5030156970024109,0.5030156970024109,1.0,1.0,-2.996066808700561,1.114673137664795,1.881393790245056,0.4383479952812195,0.956088662147522,0.956088662147522,0.0,174.656005859375,179.0,54442.9296875,0.0,2422.739990234375,1.0,279.7415771484375,283.2892150878906,295.98095703125,299.4441833496094,293.1499938964844,293.1499938964844,279.45001220703125,32636.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918670415878296,1.0,0.0,0.0,3.669585943222046,3.669609546661377,8.985193176158646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.9794921875,0.0,1529.7674560546875,1895.4371337890625,0.0,3327.66357421875,0.9073442220687866,1.0,0.0,3.0,1.0,0.0
18181920,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8350445032119751,0.4029913246631622,0.3650647699832916,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8593094348907471,0.4416443705558777,0.4204198122024536,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8476959466934204,0.422703355550766,0.2977762222290039,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7970550060272217,0.348027616739273,0.3328326344490051,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7036773562431335,0.2358661890029907,1.0791983604431152,285.02069091796875,284.95001220703125,299.9096069335937,293.002197265625,298.26617431640625,297.2909545898437,285.0195617675781,1.0,0.5826507210731506,0.5030156970024109,0.5030156970024109,1.0,1.0,-2.996066808700561,1.114673137664795,1.881393790245056,0.4383479952812195,0.956088662147522,0.956088662147522,0.0,174.656005859375,179.0,54442.9296875,0.0,2422.739990234375,1.0,279.7415771484375,283.2892150878906,295.98095703125,299.4441833496094,293.1499938964844,293.1499938964844,279.45001220703125,32636.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918670415878296,1.0,0.0,0.0,3.669585943222046,3.669609546661377,8.985193176158646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.9794921875,0.0,1529.7674560546875,1895.4371337890625,0.0,3327.66357421875,0.9073442220687866,1.0,0.0,3.0,1.0,0.0
18181980,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8340727090835571,0.4035824537277221,0.3659794628620147,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8589622974395752,0.4435558021068573,0.422529011964798,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8462738394737244,0.4227510392665863,0.2980693876743316,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7961288094520569,0.3487488627433777,0.3337810337543487,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7022206783294678,0.2357334643602371,1.0795940160751345,284.88800048828125,284.95001220703125,299.9708251953125,293.0085754394531,298.2831115722656,297.2847595214844,284.8916320800781,1.0,0.5839122533798218,0.5017498135566711,0.5017498135566711,1.0,1.0,-3.001682758331299,1.1146118640899658,1.887070775032044,0.4372967183589935,0.8562162518501282,0.8562162518501282,0.0,176.34600830078125,179.0,55244.32421875,0.0,2441.716064453125,1.0,279.4654235839844,283.1413269042969,296.0466003417969,299.6458435058594,293.1499938964844,293.1499938964844,279.45001220703125,38905.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012975692749025,1.0,0.0,0.0,3.588115692138672,3.588139772415161,8.590653237661172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9345703125,0.0,1486.7740478515625,1895.4371337890625,0.0,3415.6767578125,0.8931963443756104,1.0,0.0,3.0,1.0,0.0
18182040,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8344053030014038,0.4037392735481262,0.3660632371902466,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.859529435634613,0.4440313279628753,0.4229339361190796,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8465316295623779,0.4227572083473205,0.2980409562587738,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7965215444564819,0.3489207625389099,0.333910584449768,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7024103403091431,0.2356886863708496,1.0792863368988037,284.9024963378906,284.95001220703125,299.9861145019531,293.0101928710937,298.287353515625,297.28326416015625,284.9046325683594,1.0,0.5837694406509399,0.5014333724975586,0.5014333724975586,1.0,1.0,-3.0020220279693604,1.1141557693481443,1.887866258621216,0.4367945492267608,0.8586335778236389,0.8586335778236389,0.0,176.1144561767578,167.0,55212.97265625,0.0,2441.1591796875,1.0,279.4574279785156,283.1523742675781,296.039306640625,299.62335205078125,293.1499938964844,293.1499938964844,279.75,38566.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017522931098938,1.0,0.0,0.0,3.56964373588562,3.569667339324951,8.502428840984066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.00439453125,0.0,1464.3726806640625,1895.4371337890625,0.0,3419.9130859375,0.8895711898803711,1.0,0.0,3.0,1.0,0.0
18182100,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8367153406143188,0.4045781195163727,0.3664688467979431,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8624958395957947,0.4455535411834717,0.4240766763687134,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8486682176589966,0.4231463968753814,0.2980803251266479,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.798976719379425,0.3496158719062805,0.3343223035335541,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.704200029373169,0.2357639968395233,1.0787146091461182,285.0234375,284.95001220703125,300.0243835449219,293.01422119140625,298.3005676269531,297.2836608886719,285.0262145996094,1.0,0.5828779339790344,0.5006421804428101,0.5006421804428101,1.0,1.0,-3.0037336349487305,1.1133750677108765,1.8903584480285645,0.4356436133384704,0.9432796835899352,0.9432796835899352,0.0,174.3810577392578,167.0,54487.9296875,0.0,2435.446533203125,1.0,279.6998596191406,283.2850952148437,295.9846496582031,299.4196472167969,293.1499938964844,293.1499938964844,279.75,33807.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956434726715088,1.0,0.0,0.0,3.625282049179077,3.625305414199829,8.769541750552889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.94677734375,0.0,1489.5478515625,1895.4371337890625,0.0,3362.942138671875,0.8999289274215698,1.0,0.0,3.0,1.0,0.0
18182160,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8410594463348389,0.4055991470813751,0.3672320544719696,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.86760413646698,0.4472506940364837,0.4255011677742004,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8528761863708496,0.4237347543239593,0.2983593344688415,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8034453988075256,0.3504644930362701,0.3349528908729553,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7078036069869995,0.235970601439476,1.0788414478302002,285.0152587890625,284.95001220703125,300.0626220703125,293.0182800292969,298.3152160644531,297.2862548828125,285.0136108398437,1.0,0.5814663171768188,0.499903917312622,0.499903917312622,1.0,1.0,-3.0076072216033936,1.1135728359222412,1.894034504890442,0.4350170791149139,0.9619653224945068,0.9619653224945068,0.0,171.2586212158203,155.0,54687.42578125,0.0,2426.580810546875,1.0,279.7425842285156,283.2733154296875,295.9958801269531,299.4778137207031,293.1499938964844,293.1499938964844,279.45001220703125,32833.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934869170188904,1.0,0.0,0.0,3.704368114471436,3.7043919563293457,9.156332225757068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8798828125,0.0,1570.4564208984375,1895.4371337890625,0.0,3342.80126953125,0.9151362776756288,1.0,0.0,3.0,1.0,0.0
18182220,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8513233065605164,0.4063943326473236,0.3679378926753998,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8798094391822815,0.4497631788253784,0.4277734458446502,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8631018996238708,0.423907607793808,0.2984403371810913,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8137950897216797,0.3514525890350342,0.3357580602169037,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7161922454833984,0.2359096854925155,1.0777159929275513,284.8977355957031,284.95001220703125,300.1390075683594,293.0265808105469,298.33709716796875,297.2800598144531,284.9000244140625,1.0,0.5772344470024109,0.4984273910522461,0.4984273910522461,1.0,1.0,-3.010908365249634,1.1121076345443726,1.8988007307052608,0.4330494403839111,0.8610071539878845,0.8610071539878845,0.0,163.5906219482422,143.0,55397.390625,0.0,2393.2900390625,1.0,279.4572448730469,283.1387634277344,296.05291748046875,299.6493835449219,293.1499938964844,293.1499938964844,279.75,38809.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027881622314452,1.0,0.0,0.0,3.594219446182251,3.594243288040161,8.619904292572755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.11669921875,0.0,1492.6925048828125,1895.4371337890625,0.0,3429.560302734375,0.8952039480209351,1.0,0.0,3.0,1.0,0.0
18182280,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8513233065605164,0.4063943326473236,0.3679378926753998,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8798094391822815,0.4497631788253784,0.4277734458446502,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8631018996238708,0.423907607793808,0.2984403371810913,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8137950897216797,0.3514525890350342,0.3357580602169037,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7161922454833984,0.2359096854925155,1.0777159929275513,284.8977355957031,284.95001220703125,300.1390075683594,293.0265808105469,298.33709716796875,297.2800598144531,284.9000244140625,1.0,0.5772344470024109,0.4984273910522461,0.4984273910522461,1.0,1.0,-3.010908365249634,1.1121076345443726,1.8988007307052608,0.4330494403839111,0.8610071539878845,0.8610071539878845,0.0,163.5906219482422,143.0,55397.390625,0.0,2393.2900390625,1.0,279.4572448730469,283.1387634277344,296.05291748046875,299.6493835449219,293.1499938964844,293.1499938964844,279.75,38809.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027881622314452,1.0,0.0,0.0,3.594219446182251,3.594243288040161,8.619904292572755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.11669921875,0.0,1492.6925048828125,1895.4371337890625,0.0,3429.560302734375,0.8952039480209351,1.0,0.0,3.0,1.0,0.0
18182340,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.866466224193573,0.4083043336868286,0.3689697682857513,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8970603942871094,0.4531296789646148,0.4302819967269897,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8782365322113037,0.4250153005123138,0.2987060248851776,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8276285529136658,0.3531059622764587,0.3367074131965637,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7275488972663879,0.2363186031579971,1.076910138130188,285.01416015625,284.95001220703125,300.2152404785156,293.0351867675781,298.3655090332031,297.284423828125,285.0131530761719,1.0,0.5719178915023804,0.4969508945941925,0.4969508945941925,1.0,1.0,-3.015648365020752,1.1112326383590698,1.904415845870972,0.4311440885066986,0.9653884172439576,0.9653884172439576,0.0,153.67994689941406,131.0,54830.3671875,0.0,2351.022216796875,1.0,279.7420349121094,283.2642517089844,296.0113525390625,299.5021667480469,293.1499938964844,293.1499938964844,279.45001220703125,33036.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940922617912292,1.0,0.0,0.0,3.722096920013428,3.722121238708496,9.244185434909014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.85546875,0.0,1592.260986328125,1895.4371337890625,0.0,3348.456298828125,0.9194551706314088,1.0,0.0,3.0,1.0,0.0
18182400,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.866466224193573,0.4083043336868286,0.3689697682857513,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8970603942871094,0.4531296789646148,0.4302819967269897,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8782365322113037,0.4250153005123138,0.2987060248851776,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8276285529136658,0.3531059622764587,0.3367074131965637,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7275488972663879,0.2363186031579971,1.076910138130188,285.01416015625,284.95001220703125,300.2152404785156,293.0351867675781,298.3655090332031,297.284423828125,285.0131530761719,1.0,0.5719178915023804,0.4969508945941925,0.4969508945941925,1.0,1.0,-3.015648365020752,1.1112326383590698,1.904415845870972,0.4311440885066986,0.9653884172439576,0.9653884172439576,0.0,153.67994689941406,131.0,54830.3671875,0.0,2351.022216796875,1.0,279.7420349121094,283.2642517089844,296.0113525390625,299.5021667480469,293.1499938964844,293.1499938964844,279.45001220703125,33036.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940922617912292,1.0,0.0,0.0,3.722096920013428,3.722121238708496,9.244185434909014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.85546875,0.0,1592.260986328125,1895.4371337890625,0.0,3348.456298828125,0.9194551706314088,1.0,0.0,3.0,1.0,0.0
18182460,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8846282958984375,0.4090998768806457,0.3695785403251648,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.918366312980652,0.455751359462738,0.4325526654720306,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8964287042617798,0.4252840280532837,0.2987758815288543,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8438497185707092,0.354174256324768,0.3374829590320587,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7408629655838013,0.2363616228103637,1.0757485628128052,284.8969421386719,284.95001220703125,300.29119873046875,293.044189453125,298.3875427246094,297.2790832519531,284.8992614746094,1.0,0.5659927129745483,0.4955539107322693,0.4955539107322693,1.0,1.0,-3.018738031387329,1.1097837686538696,1.90895426273346,0.4292225241661072,0.8643110394477844,0.8643110394477844,0.0,143.19996643066406,119.0,55553.26953125,0.0,2302.69140625,1.0,279.45709228515625,283.1293640136719,296.0693664550781,299.6750793457031,293.1499938964844,293.1499938964844,279.75,38840.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903119683265686,1.0,0.0,0.0,3.613325357437134,3.613349437713623,8.711790542292874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.185546875,0.0,1513.784423828125,1895.4371337890625,0.0,3432.64697265625,0.8994618058204651,1.0,0.0,3.0,1.0,0.0
18182520,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8846282958984375,0.4090998768806457,0.3695785403251648,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.918366312980652,0.455751359462738,0.4325526654720306,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8964287042617798,0.4252840280532837,0.2987758815288543,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8438497185707092,0.354174256324768,0.3374829590320587,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7408629655838013,0.2363616228103637,1.0757485628128052,284.8969421386719,284.95001220703125,300.29119873046875,293.044189453125,298.3875427246094,297.2790832519531,284.8992614746094,1.0,0.5659927129745483,0.4955539107322693,0.4955539107322693,1.0,1.0,-3.018738031387329,1.1097837686538696,1.90895426273346,0.4292225241661072,0.8643110394477844,0.8643110394477844,0.0,143.19996643066406,119.0,55553.26953125,0.0,2302.69140625,1.0,279.45709228515625,283.1293640136719,296.0693664550781,299.6750793457031,293.1499938964844,293.1499938964844,279.75,38840.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903119683265686,1.0,0.0,0.0,3.613325357437134,3.613349437713623,8.711790542292874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.185546875,0.0,1513.784423828125,1895.4371337890625,0.0,3432.64697265625,0.8994618058204651,1.0,0.0,3.0,1.0,0.0
18182580,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9087018370628356,0.4109939634799957,0.3705304861068725,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9474146962165833,0.4592165350914001,0.4350867867469787,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9215330481529236,0.4264682829380035,0.2990462779998779,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8654877543449402,0.3558913767337799,0.3384284079074859,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7586979866027832,0.2368509024381637,1.0750179290771484,285.0165405273437,284.95001220703125,300.3668518066406,293.0537109375,298.4159545898437,297.2839660644531,285.0149841308594,1.0,0.5597130656242371,0.4941569566726684,0.4941569566726684,1.0,1.0,-3.0235037803649902,1.10902738571167,1.9144763946533203,0.4274110794067383,0.971336841583252,0.971336841583252,0.0,131.72970581054688,107.0,54977.80859375,0.0,2252.164794921875,1.0,279.7430114746094,283.2574768066406,296.028564453125,299.5285339355469,293.1499938964844,293.1499938964844,279.45001220703125,32991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942570090293884,1.0,0.0,0.0,3.741099119186402,3.7411234378814697,9.338813811154978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0927734375,0.0,1613.8306884765625,1895.4371337890625,0.0,3349.9951171875,0.9234625101089478,1.0,0.0,3.0,1.0,0.0
18182640,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9087018370628356,0.4109939634799957,0.3705304861068725,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9474146962165833,0.4592165350914001,0.4350867867469787,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9215330481529236,0.4264682829380035,0.2990462779998779,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8654877543449402,0.3558913767337799,0.3384284079074859,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7586979866027832,0.2368509024381637,1.0750179290771484,285.0165405273437,284.95001220703125,300.3668518066406,293.0537109375,298.4159545898437,297.2839660644531,285.0149841308594,1.0,0.5597130656242371,0.4941569566726684,0.4941569566726684,1.0,1.0,-3.0235037803649902,1.10902738571167,1.9144763946533203,0.4274110794067383,0.971336841583252,0.971336841583252,0.0,131.72970581054688,107.0,54977.80859375,0.0,2252.164794921875,1.0,279.7430114746094,283.2574768066406,296.028564453125,299.5285339355469,293.1499938964844,293.1499938964844,279.45001220703125,32991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942570090293884,1.0,0.0,0.0,3.741099119186402,3.7411234378814697,9.338813811154978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0927734375,0.0,1613.8306884765625,1895.4371337890625,0.0,3349.9951171875,0.9234625101089478,1.0,0.0,3.0,1.0,0.0
18182700,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9242499470710754,0.4114767611026764,0.3710286319255829,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9632395505905152,0.4606490731239319,0.436413824558258,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9373620748519896,0.4267320930957794,0.2992333173751831,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8786333203315735,0.3565245568752289,0.33896005153656,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7696448564529419,0.2369644343852996,1.0749475955963137,284.8784484863281,284.95001220703125,300.4045104980469,293.0586853027344,298.4275817871094,297.2825927734375,284.8738098144531,1.0,0.556557834148407,0.4934584498405456,0.4934584498405456,1.0,1.0,-3.026483058929444,1.1088738441467283,1.9176092147827148,0.4267101585865021,0.8797501921653748,0.8797501921653748,0.0,125.88994598388672,107.0,55975.28515625,0.0,2227.356201171875,1.0,279.4955749511719,283.09881591796875,296.093505859375,299.7592163085937,293.1499938964844,293.1499938964844,279.45001220703125,36886.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009484648704528,1.0,0.0,0.0,3.721904993057251,3.7219300270080566,9.243232739208906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8505859375,0.0,1621.4130859375,1895.4371337890625,0.0,3412.423828125,0.9199060201644896,1.0,0.0,3.0,1.0,0.0
18182760,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9400628209114076,0.4117332696914673,0.3710767328739166,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9776378273963928,0.4618991911411285,0.4373969137668609,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9527297019958496,0.4267840087413788,0.2991349697113037,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8920617699623108,0.3569952249526977,0.3392159938812256,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7808671593666077,0.236950546503067,1.0739924907684326,284.895751953125,284.95001220703125,300.4420471191406,293.0638122558594,298.4375915527344,297.27880859375,284.8981628417969,1.0,0.5532323122024536,0.492769330739975,0.492769330739975,1.0,1.0,-3.026766538619995,1.1076300144195557,1.919136643409729,0.4254904687404632,0.8682783246040344,0.8682783246040344,0.0,120.38511657714844,110.0,55726.6328125,0.0,2199.4453125,1.0,279.4571533203125,283.11968994140625,296.0889587402344,299.7053527832031,293.1499938964844,293.1499938964844,279.75,38811.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033068418502808,1.0,0.0,0.0,3.634045124053955,3.634069442749024,8.811987868284632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.6240234375,0.0,1536.432373046875,1895.4371337890625,0.0,3434.38916015625,0.9039865732192992,1.0,0.0,3.0,1.0,0.0
