time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182820,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.959299087524414,0.4135473668575287,0.372172087430954,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9937354326248168,0.4654112756252289,0.4401997923851013,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9704941511154176,0.4279920160770416,0.2995897829532623,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.909510374069214,0.3587271571159363,0.3404030799865722,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7950500249862671,0.2374669015407562,1.0744812488555908,285.0196533203125,284.95001220703125,300.5167541503906,293.0746765136719,298.4654235839844,297.2835693359375,285.0182189941406,1.0,0.5511204600334167,0.4913910329341888,0.4913910329341888,1.0,1.0,-3.0340025424957275,1.1078802347183228,1.9261221885681152,0.4240754544734955,0.978869378566742,0.978869378566742,0.0,114.6794891357422,128.0,55173.015625,0.0,2182.799560546875,1.0,279.7431640625,283.2515563964844,296.0497436523437,299.56085205078125,293.1499938964844,293.1499938964844,279.45001220703125,32978.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944845795631409,1.0,0.0,0.0,3.760763883590698,3.7607884407043457,9.43724899116205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.84765625,0.0,1636.635009765625,1895.4371337890625,0.0,3352.12060546875,0.9279125928878784,1.0,0.0,3.0,1.0,0.0
18182880,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.959299087524414,0.4135473668575287,0.372172087430954,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9937354326248168,0.4654112756252289,0.4401997923851013,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9704941511154176,0.4279920160770416,0.2995897829532623,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.909510374069214,0.3587271571159363,0.3404030799865722,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7950500249862671,0.2374669015407562,1.0744812488555908,285.0196533203125,284.95001220703125,300.5167541503906,293.0746765136719,298.4654235839844,297.2835693359375,285.0182189941406,1.0,0.5511204600334167,0.4913910329341888,0.4913910329341888,1.0,1.0,-3.0340025424957275,1.1078802347183228,1.9261221885681152,0.4240754544734955,0.978869378566742,0.978869378566742,0.0,114.6794891357422,128.0,55173.015625,0.0,2182.799560546875,1.0,279.7431640625,283.2515563964844,296.0497436523437,299.56085205078125,293.1499938964844,293.1499938964844,279.45001220703125,32978.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944845795631409,1.0,0.0,0.0,3.760763883590698,3.7607884407043457,9.43724899116205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.84765625,0.0,1636.635009765625,1895.4371337890625,0.0,3352.12060546875,0.9279125928878784,1.0,0.0,3.0,1.0,0.0
18182940,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9469377994537354,0.4141028821468353,0.3731854856014251,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9852935671806335,0.4680580496788025,0.4431310296058655,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.958512842655182,0.428251177072525,0.3001234233379364,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8985645771026611,0.3597692251205444,0.341785192489624,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7850841283798218,0.2375144958496093,1.0763168334960938,284.8970642089844,284.95001220703125,300.5909118652344,293.0863342285156,298.486083984375,297.2774658203125,284.89959716796875,1.0,0.5557079911231995,0.4900127649307251,0.4900127649307251,1.0,1.0,-3.0432586669921875,1.108909010887146,1.9343496561050413,0.4231802225112915,0.876487672328949,0.876487672328949,0.0,119.42030334472656,146.0,56055.421875,0.0,2223.8642578125,1.0,279.45654296875,283.10992431640625,296.1131286621094,299.7474060058594,293.1499938964844,293.1499938964844,279.75,38622.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038193821907043,1.0,0.0,0.0,3.6645913124084473,3.664615869522095,8.960750506048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.556640625,0.0,1569.162841796875,1895.4371337890625,0.0,3439.16015625,0.9105229377746582,1.0,0.0,3.0,1.0,0.0
18183000,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9469377994537354,0.4141028821468353,0.3731854856014251,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9852935671806335,0.4680580496788025,0.4431310296058655,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.958512842655182,0.428251177072525,0.3001234233379364,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8985645771026611,0.3597692251205444,0.341785192489624,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7850841283798218,0.2375144958496093,1.0763168334960938,284.8970642089844,284.95001220703125,300.5909118652344,293.0863342285156,298.486083984375,297.2774658203125,284.89959716796875,1.0,0.5557079911231995,0.4900127649307251,0.4900127649307251,1.0,1.0,-3.0432586669921875,1.108909010887146,1.9343496561050413,0.4231802225112915,0.876487672328949,0.876487672328949,0.0,119.42030334472656,146.0,56055.421875,0.0,2223.8642578125,1.0,279.45654296875,283.10992431640625,296.1131286621094,299.7474060058594,293.1499938964844,293.1499938964844,279.75,38622.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038193821907043,1.0,0.0,0.0,3.6645913124084473,3.664615869522095,8.960750506048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.556640625,0.0,1569.162841796875,1895.4371337890625,0.0,3439.16015625,0.9105229377746582,1.0,0.0,3.0,1.0,0.0
18183060,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.920583963394165,0.4156473875045776,0.3746357858181,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9641767144203186,0.4714626371860504,0.4464622735977173,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9322257041931152,0.4293205142021179,0.300947904586792,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8766409158706665,0.3613574802875519,0.343470811843872,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7655373215675354,0.2378783524036407,1.079162359237671,285.0264892578125,284.95001220703125,300.66436767578125,293.0989685058594,298.51226806640625,297.280517578125,285.0251770019531,1.0,0.5637602806091309,0.4885911345481872,0.4885911345481872,1.0,1.0,-3.0554358959198,1.111029028892517,1.9444067478179927,0.4225389361381531,0.9935835003852844,0.9935835003852844,0.0,129.73330688476562,164.0,55560.6953125,0.0,2299.5068359375,1.0,279.7433776855469,283.2460632324219,296.0761108398437,299.6097412109375,293.1499938964844,293.1499938964844,279.45001220703125,32883.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954161405563354,1.0,0.0,0.0,3.7932984828948975,3.793323278427124,9.60123884397035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8623046875,0.0,1674.28173828125,1895.4371337890625,0.0,3360.81982421875,0.9352224469184875,1.0,0.0,3.0,1.0,0.0
18183120,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.920583963394165,0.4156473875045776,0.3746357858181,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9641767144203186,0.4714626371860504,0.4464622735977173,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9322257041931152,0.4293205142021179,0.300947904586792,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8766409158706665,0.3613574802875519,0.343470811843872,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7655373215675354,0.2378783524036407,1.079162359237671,285.0264892578125,284.95001220703125,300.66436767578125,293.0989685058594,298.51226806640625,297.280517578125,285.0251770019531,1.0,0.5637602806091309,0.4885911345481872,0.4885911345481872,1.0,1.0,-3.0554358959198,1.111029028892517,1.9444067478179927,0.4225389361381531,0.9935835003852844,0.9935835003852844,0.0,129.73330688476562,164.0,55560.6953125,0.0,2299.5068359375,1.0,279.7433776855469,283.2460632324219,296.0761108398437,299.6097412109375,293.1499938964844,293.1499938964844,279.45001220703125,32883.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954161405563354,1.0,0.0,0.0,3.7932984828948975,3.793323278427124,9.60123884397035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8623046875,0.0,1674.28173828125,1895.4371337890625,0.0,3360.81982421875,0.9352224469184875,1.0,0.0,3.0,1.0,0.0
18183180,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8953494429588318,0.4158626496791839,0.3756670653820038,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9388179779052734,0.4736542999744415,0.4492961168289184,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9051938652992249,0.4293988347053528,0.3015975952148437,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8549298048019409,0.3621173501014709,0.344906747341156,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.746559202671051,0.2377565205097198,1.081712007522583,284.8880615234375,284.95001220703125,300.7284240722656,293.1109313964844,298.52886962890625,297.2737121582031,284.8909606933594,1.0,0.5725017189979553,0.4873401224613189,0.4873401224613189,1.0,1.0,-3.0656638145446777,1.1126433610916138,1.953020453453064,0.422037661075592,0.887701690196991,0.887701690196991,0.0,142.0027313232422,164.0,56563.26953125,0.0,2382.349609375,1.0,279.4600524902344,283.089111328125,296.1452331542969,299.8172302246094,293.1499938964844,293.1499938964844,279.45001220703125,38447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049702882766724,1.0,0.0,0.0,3.722033739089966,3.722058773040772,9.243871090802712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3515625,0.0,1633.4730224609375,1895.4371337890625,0.0,3449.868896484375,0.9228440523147584,1.0,0.0,3.0,1.0,0.0
18183240,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8919407725334167,0.4158811867237091,0.3757306933403015,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9350076913833618,0.4739413857460022,0.449622631072998,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9016969799995422,0.4293945431709289,0.3016366958618164,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.851922869682312,0.3622058033943176,0.3450533449649811,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7439417243003845,0.2377227842807769,1.0818918943405151,284.8955993652344,284.95001220703125,300.7370910644531,293.1126403808594,298.531005859375,297.2726745605469,284.89801025390625,1.0,0.5737404823303223,0.4871695041656494,0.4871695041656494,1.0,1.0,-3.0665721893310547,1.1126654148101809,1.9539066553115845,0.4218626618385315,0.8880867958068848,0.8880867958068848,0.0,143.87811279296875,182.0,56551.33203125,0.0,2393.8447265625,1.0,279.45623779296875,283.0950012207031,296.1417541503906,299.80596923828125,293.1499938964844,293.1499938964844,279.75,38361.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052073955535888,1.0,0.0,0.0,3.7118887901306152,3.711913824081421,9.193548748953616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.8232421875,0.0,1621.086181640625,1895.4371337890625,0.0,3452.07470703125,0.9207817316055298,1.0,0.0,3.0,1.0,0.0
18183300,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8788470029830933,0.4164036214351654,0.3761997520923614,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9201672673225404,0.4754754900932312,0.4511387050151825,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8883052468299866,0.4297398924827575,0.3019206821918487,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8404590487480164,0.3628322184085846,0.3457740545272827,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7339178919792175,0.2377493530511856,1.082929611206055,285.02886962890625,284.95001220703125,300.7731628417969,293.11993408203125,298.54248046875,297.2722473144531,285.0328674316406,1.0,0.5790603160858154,0.4864587187767029,0.4864587187767029,1.0,1.0,-3.071408271789551,1.1131854057312012,1.9582228660583496,0.4212615489959717,0.980514109134674,0.980514109134674,0.0,151.7473907470703,182.0,55773.0546875,0.0,2444.07763671875,1.0,279.7035522460937,283.2416076660156,296.0905456542969,299.6022033691406,293.1499938964844,293.1499938964844,279.75,34036.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991308808326721,1.0,0.0,0.0,3.7587080001831055,3.758732795715332,9.426934184375568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.6591796875,0.0,1642.3802490234375,1895.4371337890625,0.0,3395.4814453125,0.9300199747085572,1.0,0.0,3.0,1.0,0.0
18183360,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8677246570587158,0.4171470105648041,0.3771080374717712,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.907750129699707,0.4772047102451324,0.453014463186264,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8767864108085632,0.4303057491779327,0.3024939894676208,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8307161331176758,0.3636217713356018,0.3467739224433899,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.725274920463562,0.2378977537155151,1.0848472118377686,285.0303955078125,284.95001220703125,300.8089904785156,293.12750244140625,298.55535888671875,297.2742919921875,285.0294494628906,1.0,0.5846734046936035,0.4856898486614227,0.4856898486614227,1.0,1.0,-3.078948974609375,1.1146787405014038,1.9642702341079712,0.4210549592971802,1.0,1.0,0.0,159.59007263183594,200.0,56006.64453125,0.0,2499.4482421875,1.0,279.7435302734375,283.2375793457031,296.10565185546875,299.6674499511719,293.1499938964844,293.1499938964844,279.45001220703125,33081.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970372080802917,1.0,0.0,0.0,3.832529544830322,3.832554817199707,9.800862699194113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.103515625,0.0,1722.955078125,1895.4371337890625,0.0,3375.951171875,0.9442151784896852,1.0,0.0,3.0,1.0,0.0
18183420,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8462167978286743,0.4171393513679504,0.3781053125858307,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853233456611633,0.4795635044574737,0.4561855792999267,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.854576826095581,0.4302582144737243,0.3031874597072601,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8113776445388794,0.3643277883529663,0.3483429849147796,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7073124647140503,0.2375884652137756,1.0874459743499756,284.8944396972656,284.95001220703125,300.8800048828125,293.1437072753906,298.57244873046875,297.2657470703125,284.8962097167969,1.0,0.5960692167282104,0.4841521680355072,0.4841521680355072,1.0,1.0,-3.0898139476776123,1.115893006324768,1.9739210605621336,0.4200000166893005,0.8997060060501099,0.8997060060501099,0.0,176.84210205078125,203.0,57064.84375,0.0,2611.061767578125,1.0,279.45703125,283.0802917480469,296.17205810546875,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,38112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067215919494628,1.0,0.0,0.0,3.762072801589966,3.7620983123779297,9.443819521948172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6376953125,0.0,1677.7611083984375,1895.4371337890625,0.0,3466.154052734375,0.9317084550857544,1.0,0.0,3.0,1.0,0.0
18183480,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8462167978286743,0.4171393513679504,0.3781053125858307,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853233456611633,0.4795635044574737,0.4561855792999267,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.854576826095581,0.4302582144737243,0.3031874597072601,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8113776445388794,0.3643277883529663,0.3483429849147796,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7073124647140503,0.2375884652137756,1.0874459743499756,284.8944396972656,284.95001220703125,300.8800048828125,293.1437072753906,298.57244873046875,297.2657470703125,284.8962097167969,1.0,0.5960692167282104,0.4841521680355072,0.4841521680355072,1.0,1.0,-3.0898139476776123,1.115893006324768,1.9739210605621336,0.4200000166893005,0.8997060060501099,0.8997060060501099,0.0,176.84210205078125,203.0,57064.84375,0.0,2611.061767578125,1.0,279.45703125,283.0802917480469,296.17205810546875,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,38112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067215919494628,1.0,0.0,0.0,3.762072801589966,3.7620983123779297,9.443819521948172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6376953125,0.0,1677.7611083984375,1895.4371337890625,0.0,3466.154052734375,0.9317084550857544,1.0,0.0,3.0,1.0,0.0
18183540,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8336309790611267,0.4168823659420013,0.3782308399677276,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8726111054420471,0.4817448556423187,0.4586156010627746,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8416475653648376,0.4300052225589752,0.3032924234867096,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7990310192108154,0.3648283183574676,0.3492249250411987,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6953815221786499,0.237074464559555,1.0872143507003784,284.88555908203125,284.95001220703125,300.95001220703125,293.16131591796875,298.5882568359375,297.2564392089844,284.8872375488281,1.0,0.6029013395309448,0.4826144576072693,0.4826144576072693,1.0,1.0,-3.093797206878662,1.1143032312393188,1.979493975639344,0.4175818860530853,0.8289681673049927,0.8289681673049927,0.0,188.5106964111328,191.0,57210.453125,0.0,2680.39111328125,1.0,279.1584777832031,283.0483703613281,296.1737060546875,299.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,41033.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120715260505676,1.0,0.0,0.0,3.513489961624145,3.513513565063477,8.237030897362274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.0244140625,0.0,1422.7874755859375,1895.4371337890625,0.0,3515.818603515625,0.8796844482421875,1.0,0.0,3.0,1.0,0.0
18183600,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8336309790611267,0.4168823659420013,0.3782308399677276,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8726111054420471,0.4817448556423187,0.4586156010627746,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8416475653648376,0.4300052225589752,0.3032924234867096,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7990310192108154,0.3648283183574676,0.3492249250411987,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6953815221786499,0.237074464559555,1.0872143507003784,284.88555908203125,284.95001220703125,300.95001220703125,293.16131591796875,298.5882568359375,297.2564392089844,284.8872375488281,1.0,0.6029013395309448,0.4826144576072693,0.4826144576072693,1.0,1.0,-3.093797206878662,1.1143032312393188,1.979493975639344,0.4175818860530853,0.8289681673049927,0.8289681673049927,0.0,188.5106964111328,191.0,57210.453125,0.0,2680.39111328125,1.0,279.1584777832031,283.0483703613281,296.1737060546875,299.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,41033.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120715260505676,1.0,0.0,0.0,3.513489961624145,3.513513565063477,8.237030897362274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.0244140625,0.0,1422.7874755859375,1895.4371337890625,0.0,3515.818603515625,0.8796844482421875,1.0,0.0,3.0,1.0,0.0
18183660,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8340919017791748,0.4181246161460876,0.3790741562843323,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8743628859519958,0.4851275682449341,0.4615586698055267,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8420013189315796,0.4310588538646698,0.3038338422775268,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7998315691947937,0.3662926256656647,0.3504054248332977,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6952850222587585,0.2372532784938812,1.0872845649719238,285.0028686523437,284.95001220703125,301.0203552246094,293.18084716796875,298.6131286621094,297.2610168457031,285.0025634765625,1.0,0.6035370826721191,0.4811238348484039,0.4811238348484039,1.0,1.0,-3.1004998683929443,1.113884210586548,1.9866156578063965,0.4156347215175628,0.9261355400085448,0.9261355400085448,0.0,188.8954925537109,179.0,56647.72265625,0.0,2695.617919921875,1.0,279.4413452148437,283.1770324707031,296.1448059082031,299.7465515136719,293.1499938964844,293.1499938964844,279.1499938964844,33728.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900694727897644,1.0,0.0,0.0,3.624619722366333,3.624643087387085,8.766338055465894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9169921875,0.0,1488.2384033203125,1895.4371337890625,0.0,3410.059326171875,0.8981242179870605,1.0,0.0,3.0,1.0,0.0
18183720,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8340919017791748,0.4181246161460876,0.3790741562843323,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8743628859519958,0.4851275682449341,0.4615586698055267,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8420013189315796,0.4310588538646698,0.3038338422775268,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7998315691947937,0.3662926256656647,0.3504054248332977,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6952850222587585,0.2372532784938812,1.0872845649719238,285.0028686523437,284.95001220703125,301.0203552246094,293.18084716796875,298.6131286621094,297.2610168457031,285.0025634765625,1.0,0.6035370826721191,0.4811238348484039,0.4811238348484039,1.0,1.0,-3.1004998683929443,1.113884210586548,1.9866156578063965,0.4156347215175628,0.9261355400085448,0.9261355400085448,0.0,188.8954925537109,179.0,56647.72265625,0.0,2695.617919921875,1.0,279.4413452148437,283.1770324707031,296.1448059082031,299.7465515136719,293.1499938964844,293.1499938964844,279.1499938964844,33728.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900694727897644,1.0,0.0,0.0,3.624619722366333,3.624643087387085,8.766338055465894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9169921875,0.0,1488.2384033203125,1895.4371337890625,0.0,3410.059326171875,0.8981242179870605,1.0,0.0,3.0,1.0,0.0
18183780,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8395349383354187,0.4182269275188446,0.3792570233345032,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8819888830184937,0.4877295792102813,0.4640083611011505,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8476191759109497,0.4312978982925415,0.3040189743041992,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8060411810874939,0.367192804813385,0.3512164354324341,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7000779509544373,0.237127274274826,1.0862679481506348,284.9134826660156,284.95001220703125,301.09228515625,293.2025756835937,298.6325988769531,297.2568664550781,284.91436767578125,1.0,0.6009752750396729,0.4796332120895386,0.4796332120895386,1.0,1.0,-3.1036489009857178,1.1119985580444336,1.991650342941284,0.4131685793399811,0.8460547924041748,0.8460547924041748,0.0,184.01675415039065,167.0,57309.68359375,0.0,2676.001953125,1.0,279.1585388183594,283.0670166015625,296.2170104980469,299.9288635253906,293.1499938964844,293.1499938964844,279.45001220703125,38608.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075388312339784,1.0,0.0,0.0,3.504504442214966,3.5045275688171387,8.194954830287315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0966796875,0.0,1395.97998046875,1895.4371337890625,0.0,3473.7490234375,0.8753880858421326,1.0,0.0,3.0,1.0,0.0
18183840,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8395349383354187,0.4182269275188446,0.3792570233345032,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8819888830184937,0.4877295792102813,0.4640083611011505,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8476191759109497,0.4312978982925415,0.3040189743041992,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8060411810874939,0.367192804813385,0.3512164354324341,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7000779509544373,0.237127274274826,1.0862679481506348,284.9134826660156,284.95001220703125,301.09228515625,293.2025756835937,298.6325988769531,297.2568664550781,284.91436767578125,1.0,0.6009752750396729,0.4796332120895386,0.4796332120895386,1.0,1.0,-3.1036489009857178,1.1119985580444336,1.991650342941284,0.4131685793399811,0.8460547924041748,0.8460547924041748,0.0,184.01675415039065,167.0,57309.68359375,0.0,2676.001953125,1.0,279.1585388183594,283.0670166015625,296.2170104980469,299.9288635253906,293.1499938964844,293.1499938964844,279.45001220703125,38608.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075388312339784,1.0,0.0,0.0,3.504504442214966,3.5045275688171387,8.194954830287315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0966796875,0.0,1395.97998046875,1895.4371337890625,0.0,3473.7490234375,0.8753880858421326,1.0,0.0,3.0,1.0,0.0
18183900,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8438032865524292,0.4186936616897583,0.3792860507965088,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8875854015350342,0.4893638491630554,0.4651893973350525,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8520349860191345,0.4317586719989776,0.3040712177753448,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8106151819229126,0.3678913712501526,0.3515666425228119,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7038689851760864,0.2372334003448486,1.085515022277832,285.02557373046875,284.95001220703125,301.12872314453125,293.2142028808594,298.6447448730469,297.25836181640625,285.0273742675781,1.0,0.5989127159118652,0.4788879156112671,0.4788879156112671,1.0,1.0,-3.104677200317383,1.1108380556106567,1.993839263916016,0.4117279946804046,0.9269151091575624,0.9269151091575624,0.0,180.2504272460937,167.0,56630.5234375,0.0,2658.08642578125,1.0,279.3983764648437,283.19195556640625,296.176513671875,299.7402038574219,293.1499938964844,293.1499938964844,279.45001220703125,33751.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009612202644348,1.0,0.0,0.0,3.5623745918273926,3.5623972415924072,8.467836210002133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7080078125,0.0,1421.4283447265625,1895.4371337890625,0.0,3412.54296875,0.8858565092086792,1.0,0.0,3.0,1.0,0.0
18183960,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8496465682983398,0.4193003475666046,0.3796440958976745,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.894848644733429,0.4911230206489563,0.4666389524936676,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.858029842376709,0.4323601722717285,0.3043364882469177,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8164390921592712,0.3687044978141784,0.3521248400211334,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7089753746986389,0.2374405413866043,1.0854358673095703,285.0115661621094,284.95001220703125,301.1654663085937,293.22625732421875,298.6581420898437,297.2613525390625,285.00994873046875,1.0,0.5966283679008484,0.4782022535800934,0.4782022535800934,1.0,1.0,-3.107743740081787,1.1106035709381104,1.9971400499343872,0.4107920527458191,0.9411842823028564,0.9411842823028564,0.0,175.6308135986328,155.0,56857.984375,0.0,2639.613525390625,1.0,279.44207763671875,283.1767272949219,296.19903564453125,299.8124694824219,293.1499938964844,293.1499938964844,279.1499938964844,32879.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985090255737305,1.0,0.0,0.0,3.640902757644653,3.640926122665405,8.845277079672087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8896484375,0.0,1499.77880859375,1895.4371337890625,0.0,3389.68212890625,0.9008464217185974,1.0,0.0,3.0,1.0,0.0
18184020,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8620749115943909,0.4192190170288086,0.3795072436332702,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9105811715126038,0.4936918914318084,0.4688959419727325,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8709495663642883,0.4325577318668365,0.3043741583824157,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8284361362457275,0.3695967197418213,0.3527658581733703,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7192203402519226,0.2373825013637542,1.0839515924453735,284.907470703125,284.95001220703125,301.2395935058594,293.25164794921875,298.6781005859375,297.25689697265625,284.9091796875,1.0,0.5912423729896545,0.4768309295177459,0.4768309295177459,1.0,1.0,-3.109332323074341,1.108303189277649,2.001029253005981,0.4082509875297546,0.8513784408569336,0.8513784408569336,0.0,166.04664611816406,143.0,57561.0859375,0.0,2591.8876953125,1.0,279.15777587890625,283.054931640625,296.2723693847656,300.0014953613281,293.1499938964844,293.1499938964844,279.45001220703125,38575.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066267609596252,1.0,0.0,0.0,3.5289175510406494,3.5289406776428223,8.309526720040594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.162109375,0.0,1421.2188720703125,1895.4371337890625,0.0,3465.272705078125,0.8806681632995605,1.0,0.0,3.0,1.0,0.0
18184080,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8620749115943909,0.4192190170288086,0.3795072436332702,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9105811715126038,0.4936918914318084,0.4688959419727325,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8709495663642883,0.4325577318668365,0.3043741583824157,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8284361362457275,0.3695967197418213,0.3527658581733703,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7192203402519226,0.2373825013637542,1.0839515924453735,284.907470703125,284.95001220703125,301.2395935058594,293.25164794921875,298.6781005859375,297.25689697265625,284.9091796875,1.0,0.5912423729896545,0.4768309295177459,0.4768309295177459,1.0,1.0,-3.109332323074341,1.108303189277649,2.001029253005981,0.4082509875297546,0.8513784408569336,0.8513784408569336,0.0,166.04664611816406,143.0,57561.0859375,0.0,2591.8876953125,1.0,279.15777587890625,283.054931640625,296.2723693847656,300.0014953613281,293.1499938964844,293.1499938964844,279.45001220703125,38575.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066267609596252,1.0,0.0,0.0,3.5289175510406494,3.5289406776428223,8.309526720040594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.162109375,0.0,1421.2188720703125,1895.4371337890625,0.0,3465.272705078125,0.8806681632995605,1.0,0.0,3.0,1.0,0.0
18184140,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8789284229278564,0.420193076133728,0.3796844482421875,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9327962398529052,0.49710813164711,0.4714272022247314,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8882811069488525,0.433631032705307,0.3046101033687591,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8440241813659668,0.3711283802986145,0.3535791933536529,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7318873405456543,0.2377558499574661,1.0828914642333984,285.0094909667969,284.95001220703125,301.3144226074219,293.2784729003906,298.70416259765625,297.2615051269531,285.0084533691406,1.0,0.5852847099304199,0.4754596054553985,0.4754596054553985,1.0,1.0,-3.112567901611328,1.1066590547561646,2.005908727645874,0.4058008193969726,0.947096824645996,0.947096824645996,0.0,155.0526885986328,131.0,57091.4609375,0.0,2539.80908203125,1.0,279.4415588378906,283.1686096191406,296.2536926269531,299.8824768066406,293.1499938964844,293.1499938964844,279.1499938964844,32991.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978928923606873,1.0,0.0,0.0,3.662527322769165,3.662550926208496,8.950660230766516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7666015625,0.0,1524.559814453125,1895.4371337890625,0.0,3383.935302734375,0.9059825539588928,1.0,0.0,3.0,1.0,0.0
18184200,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8789284229278564,0.420193076133728,0.3796844482421875,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9327962398529052,0.49710813164711,0.4714272022247314,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8882811069488525,0.433631032705307,0.3046101033687591,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8440241813659668,0.3711283802986145,0.3535791933536529,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7318873405456543,0.2377558499574661,1.0828914642333984,285.0094909667969,284.95001220703125,301.3144226074219,293.2784729003906,298.70416259765625,297.2615051269531,285.0084533691406,1.0,0.5852847099304199,0.4754596054553985,0.4754596054553985,1.0,1.0,-3.112567901611328,1.1066590547561646,2.005908727645874,0.4058008193969726,0.947096824645996,0.947096824645996,0.0,155.0526885986328,131.0,57091.4609375,0.0,2539.80908203125,1.0,279.4415588378906,283.1686096191406,296.2536926269531,299.8824768066406,293.1499938964844,293.1499938964844,279.1499938964844,32991.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978928923606873,1.0,0.0,0.0,3.662527322769165,3.662550926208496,8.950660230766516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7666015625,0.0,1524.559814453125,1895.4371337890625,0.0,3383.935302734375,0.9059825539588928,1.0,0.0,3.0,1.0,0.0
18184260,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.898334264755249,0.4200415909290313,0.3794240653514862,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9572830200195312,0.4997053742408752,0.4736521542072296,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9083638787269592,0.4338600635528564,0.3046241104602813,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8623429536819458,0.3720477819442749,0.3541871309280395,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7464264631271362,0.237754076719284,1.081393122673035,284.90460205078125,284.95001220703125,301.3896179199219,293.3064880371094,298.7245788574219,297.2574768066406,284.9064025878906,1.0,0.5789757966995239,0.474130243062973,0.474130243062973,1.0,1.0,-3.1138839721679688,1.1043015718460083,2.00958251953125,0.4032568633556366,0.8551345467567444,0.8551345467567444,0.0,144.01095581054688,119.0,57808.19921875,0.0,2483.6923828125,1.0,279.1575927734375,283.04559326171875,296.3273010253906,300.0721435546875,293.1499938964844,293.1499938964844,279.45001220703125,38628.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059569239616394,1.0,0.0,0.0,3.552191734313965,3.552215337753296,8.419495998168713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.3740234375,0.0,1446.19287109375,1895.4371337890625,0.0,3459.045166015625,0.8858479857444763,1.0,0.0,3.0,1.0,0.0
18184320,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.898334264755249,0.4200415909290313,0.3794240653514862,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9572830200195312,0.4997053742408752,0.4736521542072296,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9083638787269592,0.4338600635528564,0.3046241104602813,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8623429536819458,0.3720477819442749,0.3541871309280395,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7464264631271362,0.237754076719284,1.081393122673035,284.90460205078125,284.95001220703125,301.3896179199219,293.3064880371094,298.7245788574219,297.2574768066406,284.9064025878906,1.0,0.5789757966995239,0.474130243062973,0.474130243062973,1.0,1.0,-3.1138839721679688,1.1043015718460083,2.00958251953125,0.4032568633556366,0.8551345467567444,0.8551345467567444,0.0,144.01095581054688,119.0,57808.19921875,0.0,2483.6923828125,1.0,279.1575927734375,283.04559326171875,296.3273010253906,300.0721435546875,293.1499938964844,293.1499938964844,279.45001220703125,38628.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059569239616394,1.0,0.0,0.0,3.552191734313965,3.552215337753296,8.419495998168713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.3740234375,0.0,1446.19287109375,1895.4371337890625,0.0,3459.045166015625,0.8858479857444763,1.0,0.0,3.0,1.0,0.0
18184380,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.924039661884308,0.4209317564964294,0.379499614238739,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9828578233718872,0.5030312538146973,0.4760729968547821,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9357060790061952,0.4349362254142761,0.3048438131809234,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8855351805686951,0.373553603887558,0.3549550473690033,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7650041580200195,0.2381615489721298,1.080411076545715,285.0113830566406,284.95001220703125,301.4619140625,293.3343200683594,298.74981689453125,297.2622375488281,285.0103759765625,1.0,0.5727341175079346,0.4728540480136871,0.4728540480136871,1.0,1.0,-3.116883993148804,1.1027319431304932,2.0141520500183105,0.4009298682212829,0.951901912689209,0.951901912689209,0.0,132.68246459960938,119.0,57303.17578125,0.0,2429.19580078125,1.0,279.4404602050781,283.1639709472656,296.3076171875,299.9479064941406,293.1499938964844,293.1499938964844,279.45001220703125,33011.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971897959709167,1.0,0.0,0.0,3.6792938709259033,3.6793177127838135,9.032797265717818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6591796875,0.0,1543.4619140625,1895.4371337890625,0.0,3377.375244140625,0.9097464680671692,1.0,0.0,3.0,1.0,0.0
18184440,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9253575801849364,0.4209656119346618,0.3795191347599029,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9839459657669068,0.5031686425209045,0.4761879742145538,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.937034785747528,0.4349807798862457,0.3048643767833709,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.886666476726532,0.3736168146133423,0.3549986779689789,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7659242749214172,0.23818039894104,1.0804108381271362,285.0102233886719,284.95001220703125,301.4649353027344,293.33551025390625,298.7508544921875,297.2624206542969,285.0092163085937,1.0,0.5724784731864929,0.4728008508682251,0.4728008508682251,1.0,1.0,-3.1171226501464844,1.102710843086243,2.0144119262695312,0.4008573889732361,0.9527625441551208,0.9527625441551208,0.0,132.19454956054688,107.0,57321.55859375,0.0,2427.052978515625,1.0,279.4417419433594,283.1627502441406,296.3104553222656,299.9537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33033.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971477746963501,1.0,0.0,0.0,3.683192014694214,3.683215618133545,9.051946676663648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2626953125,0.0,1548.0133056640625,1895.4371337890625,0.0,3376.98291015625,0.9106732606887816,1.0,0.0,3.0,1.0,0.0
18184500,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9419244527816772,0.4209600687026977,0.3795727491378784,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9966525435447692,0.50455641746521,0.4774790704250335,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.953424036502838,0.4351986646652221,0.3050122559070587,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9010773301124572,0.3741568922996521,0.3554402887821197,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.777748703956604,0.2382538467645645,1.080133080482483,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7616577148437,297.261474609375,284.8746032714844,1.0,0.5692395567893982,0.4721361696720123,0.4721361696720123,1.0,1.0,-3.119119644165039,1.1020476818084717,2.0170719623565674,0.3998219966888428,0.8636083006858826,0.8636083006858826,0.0,126.27518463134766,107.0,58286.42578125,0.0,2399.332275390625,1.0,279.1968078613281,283.0113830566406,296.3817749023437,300.19256591796875,293.1499938964844,293.1499938964844,279.1499938964844,37203.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033291339874268,1.0,0.0,0.0,3.658610820770264,3.658635139465332,8.931527304412157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.890625,0.0,1551.7958984375,1895.4371337890625,0.0,3434.596923828125,0.905847430229187,1.0,0.0,3.0,1.0,0.0
18184560,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9447404146194458,0.420665979385376,0.3793478608131408,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.5063116550445557,0.4783812463283539,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9563396573066713,0.4351628422737121,0.3050157725811004,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9040140509605408,0.3744813799858093,0.3557817041873932,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7799184918403625,0.2381448298692703,1.0798152685165403,284.8943176269531,284.95001220703125,301.5400390625,293.365234375,298.7701416015625,297.2594299316406,284.8921813964844,1.0,0.5647210478782654,0.4714896380901336,0.4714896380901336,1.0,1.0,-3.0943400859832764,1.0906611680984497,2.003678798675537,0.3956323266029358,0.8526126742362976,0.8526126742362976,0.0,124.29856872558594,110.0,57800.109375,0.0,2361.990478515625,1.0,279.1575927734375,283.0290832519531,296.3856201171875,300.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,38876.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051247239112854,1.0,0.0,0.0,3.5711684226989746,3.5711922645568848,8.509694566782855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3251953125,0.0,1468.2816162109375,1895.4371337890625,0.0,3451.305908203125,0.8899811506271362,1.0,0.0,3.0,1.0,0.0
18184620,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.962657392024994,0.4214102625846863,0.3794794976711273,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.5126240849494934,0.4559658169746399,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9735152721405028,0.4362187385559082,0.3053629100322723,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9225921630859376,0.3759932518005371,0.3567429184913635,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7938234806060791,0.2385646700859069,1.0797306299209597,284.9994201660156,284.95001220703125,301.6146240234375,293.3954467773437,298.8045959472656,297.27783203125,284.9983825683594,1.0,0.5613689422607422,0.4701965451240539,0.4701965451240539,1.0,1.0,-3.094656229019165,1.0881004333496094,2.006555795669556,0.3914835453033447,0.9433317184448242,0.9433317184448242,0.0,118.17672729492188,128.0,57139.2734375,0.0,2310.884033203125,1.0,279.4417724609375,283.1534729003906,296.3656921386719,300.00311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33511.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953177332878113,1.0,0.0,0.0,3.680549383163452,3.6805732250213614,9.03896250292746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.833984375,0.0,1548.6446533203125,1895.4371337890625,0.0,3359.900634765625,0.9103968143463136,1.0,0.0,3.0,1.0,0.0
