time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184680,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.962657392024994,0.4214102625846863,0.3794794976711273,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.5126240849494934,0.4559658169746399,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9735152721405028,0.4362187385559082,0.3053629100322723,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9225921630859376,0.3759932518005371,0.3567429184913635,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7938234806060791,0.2385646700859069,1.0797306299209597,284.9994201660156,284.95001220703125,301.6146240234375,293.3954467773437,298.8045959472656,297.27783203125,284.9983825683594,1.0,0.5613689422607422,0.4701965451240539,0.4701965451240539,1.0,1.0,-3.094656229019165,1.0881004333496094,2.006555795669556,0.3914835453033447,0.9433317184448242,0.9433317184448242,0.0,118.17672729492188,128.0,57139.2734375,0.0,2310.884033203125,1.0,279.4417724609375,283.1534729003906,296.3656921386719,300.00311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33511.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953177332878113,1.0,0.0,0.0,3.680549383163452,3.6805732250213614,9.03896250292746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.833984375,0.0,1548.6446533203125,1895.4371337890625,0.0,3359.900634765625,0.9103968143463136,1.0,0.0,3.0,1.0,0.0
18184740,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.956787884235382,0.4210816621780395,0.3795177638530731,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.5177868604660034,0.4640587866306305,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9684038162231444,0.4364728331565857,0.3057528436183929,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9174367189407348,0.3769196569919586,0.357848584651947,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7893519997596741,0.238648235797882,1.0809555053710938,284.9107360839844,284.95001220703125,301.6884765625,293.4259338378906,298.8324890136719,297.2857666015625,284.91314697265625,1.0,0.5652120113372803,0.4689034521579742,0.4689034521579742,1.0,1.0,-3.10766863822937,1.0904418230056765,2.0172266960144043,0.3905471563339233,0.8599328398704529,0.8599328398704529,0.0,120.6766586303711,146.0,57984.515625,0.0,2348.2333984375,1.0,279.15753173828125,283.0435791015625,296.442138671875,300.1922302246094,293.1499938964844,293.1499938964844,279.45001220703125,38539.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022958874702454,1.0,0.0,0.0,3.564530372619629,3.56455397605896,8.47808792059368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.8125,0.0,1458.697265625,1895.4371337890625,0.0,3424.976318359375,0.8887012600898743,1.0,0.0,3.0,1.0,0.0
18184800,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.956787884235382,0.4210816621780395,0.3795177638530731,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.5177868604660034,0.4640587866306305,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9684038162231444,0.4364728331565857,0.3057528436183929,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9174367189407348,0.3769196569919586,0.357848584651947,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7893519997596741,0.238648235797882,1.0809555053710938,284.9107360839844,284.95001220703125,301.6884765625,293.4259338378906,298.8324890136719,297.2857666015625,284.91314697265625,1.0,0.5652120113372803,0.4689034521579742,0.4689034521579742,1.0,1.0,-3.10766863822937,1.0904418230056765,2.0172266960144043,0.3905471563339233,0.8599328398704529,0.8599328398704529,0.0,120.6766586303711,146.0,57984.515625,0.0,2348.2333984375,1.0,279.15753173828125,283.0435791015625,296.442138671875,300.1922302246094,293.1499938964844,293.1499938964844,279.45001220703125,38539.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022958874702454,1.0,0.0,0.0,3.564530372619629,3.56455397605896,8.47808792059368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.8125,0.0,1458.697265625,1895.4371337890625,0.0,3424.976318359375,0.8887012600898743,1.0,0.0,3.0,1.0,0.0
18184860,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9407832026481628,0.4218639135360718,0.3801485002040863,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.5203437209129333,0.4865199625492096,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9535381197929382,0.4376575648784637,0.306549608707428,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9030459523200988,0.378524512052536,0.3593888282775879,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7773550152778625,0.2391288131475448,1.0836036205291748,285.0341491699219,284.95001220703125,301.7611999511719,293.4563903808594,298.8555908203125,297.283935546875,285.0339050292969,1.0,0.5742510557174683,0.4678493142127991,0.4678493142127991,1.0,1.0,-3.141402006149292,1.1014080047607422,2.03999400138855,0.393767237663269,0.9791622161865234,0.9791622161865234,0.0,127.75621795654295,164.0,57962.62109375,0.0,2449.55859375,1.0,279.4419250488281,283.1689758300781,296.4356384277344,300.1086120605469,293.1499938964844,293.1499938964844,279.1499938964844,32391.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943191766738892,1.0,0.0,0.0,3.7179908752441406,3.718014717102051,9.22380081647134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5693359375,0.0,1582.629638671875,1895.4371337890625,0.0,3350.57568359375,0.9181868433952332,1.0,0.0,3.0,1.0,0.0
18184920,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9407832026481628,0.4218639135360718,0.3801485002040863,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.5203437209129333,0.4865199625492096,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9535381197929382,0.4376575648784637,0.306549608707428,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9030459523200988,0.378524512052536,0.3593888282775879,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7773550152778625,0.2391288131475448,1.0836036205291748,285.0341491699219,284.95001220703125,301.7611999511719,293.4563903808594,298.8555908203125,297.283935546875,285.0339050292969,1.0,0.5742510557174683,0.4678493142127991,0.4678493142127991,1.0,1.0,-3.141402006149292,1.1014080047607422,2.03999400138855,0.393767237663269,0.9791622161865234,0.9791622161865234,0.0,127.75621795654295,164.0,57962.62109375,0.0,2449.55859375,1.0,279.4419250488281,283.1689758300781,296.4356384277344,300.1086120605469,293.1499938964844,293.1499938964844,279.1499938964844,32391.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943191766738892,1.0,0.0,0.0,3.7179908752441406,3.718014717102051,9.22380081647134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5693359375,0.0,1582.629638671875,1895.4371337890625,0.0,3350.57568359375,0.9181868433952332,1.0,0.0,3.0,1.0,0.0
18184980,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9052351713180542,0.4212150871753692,0.3805134296417236,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9765796661376952,0.5203697681427002,0.4934039711952209,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9179620146751404,0.4377289712429046,0.3072746992111206,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8734109997749329,0.3792679607868194,0.3609291315078735,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7521764636039734,0.2389477789402008,1.0865150690078735,284.9047241210937,284.95001220703125,301.83258056640625,293.48663330078125,298.8648986816406,297.2635803222656,284.9065856933594,1.0,0.5849701762199402,0.4667951762676239,0.4667951762676239,1.0,1.0,-3.15643048286438,1.1049145460128784,2.051515817642212,0.3944111764431,0.8823441863059998,0.8823441863059998,0.0,142.70826721191406,182.0,59115.27734375,0.0,2558.83203125,1.0,279.1566772460937,283.0159912109375,296.5189208984375,300.3443298339844,293.1499938964844,293.1499938964844,279.45001220703125,37822.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047611951828004,1.0,0.0,0.0,3.659177780151367,3.659202098846436,8.93429501047649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.552734375,0.0,1557.0748291015625,1895.4371337890625,0.0,3447.923583984375,0.9086207151412964,1.0,0.0,3.0,1.0,0.0
18185040,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9052351713180542,0.4212150871753692,0.3805134296417236,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9765796661376952,0.5203697681427002,0.4934039711952209,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9179620146751404,0.4377289712429046,0.3072746992111206,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8734109997749329,0.3792679607868194,0.3609291315078735,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7521764636039734,0.2389477789402008,1.0865150690078735,284.9047241210937,284.95001220703125,301.83258056640625,293.48663330078125,298.8648986816406,297.2635803222656,284.9065856933594,1.0,0.5849701762199402,0.4667951762676239,0.4667951762676239,1.0,1.0,-3.15643048286438,1.1049145460128784,2.051515817642212,0.3944111764431,0.8823441863059998,0.8823441863059998,0.0,142.70826721191406,182.0,59115.27734375,0.0,2558.83203125,1.0,279.1566772460937,283.0159912109375,296.5189208984375,300.3443298339844,293.1499938964844,293.1499938964844,279.45001220703125,37822.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047611951828004,1.0,0.0,0.0,3.659177780151367,3.659202098846436,8.93429501047649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.552734375,0.0,1557.0748291015625,1895.4371337890625,0.0,3447.923583984375,0.9086207151412964,1.0,0.0,3.0,1.0,0.0
18185100,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8894588351249695,0.4212304055690765,0.3805696666240692,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.960847020149231,0.521332323551178,0.4942235946655273,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9012346863746644,0.4380251169204712,0.3075540065765381,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8591578602790833,0.3798080384731293,0.3616010844707489,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7402713298797607,0.2389170080423355,1.087473750114441,285.0289306640625,284.95001220703125,301.86767578125,293.5015563964844,298.8734436035156,297.2600402832031,285.0319519042969,1.0,0.5903348326683044,0.4662680923938751,0.4662680923938751,1.0,1.0,-3.159728527069092,1.1050201654434204,2.054708242416382,0.3938090801239013,0.970486342906952,0.970486342906952,0.0,151.2161407470703,182.0,58379.40234375,0.0,2611.1884765625,1.0,279.40240478515625,283.1539611816406,296.4769592285156,300.1515197753906,293.1499938964844,293.1499938964844,279.45001220703125,33685.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992438912391663,1.0,0.0,0.0,3.7119762897491455,3.712000608444214,9.193982464239524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2216796875,0.0,1585.6048583984375,1895.4371337890625,0.0,3396.53515625,0.9192010164260864,1.0,0.0,3.0,1.0,0.0
18185160,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8763945698738098,0.4214529991149902,0.3810368478298187,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9464900493621826,0.5226990580558777,0.4956866502761841,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8880743384361267,0.4385141730308532,0.3080974221229553,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.847514808177948,0.3804931044578552,0.3625308275222778,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7304755449295044,0.2389920204877853,1.0891870260238647,285.0228881835937,284.95001220703125,301.9023132324219,293.5163879394531,298.8831787109375,297.25994873046875,285.0214538574219,1.0,0.5959153771400452,0.4654085338115692,0.4654085338115692,1.0,1.0,-3.165877103805542,1.1055375337600708,2.0603396892547607,0.3929441571235657,0.9928880333900452,0.9928880333900452,0.0,159.4931182861328,200.0,58642.671875,0.0,2668.038818359375,1.0,279.4432067871094,283.144287109375,296.4983825683594,300.2261047363281,293.1499938964844,293.1499938964844,279.1499938964844,32813.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975046277046204,1.0,0.0,0.0,3.789189100265503,3.7892138957977295,9.580448931956198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.6162109375,0.0,1668.85400390625,1895.4371337890625,0.0,3380.3125,0.9342957139015198,1.0,0.0,3.0,1.0,0.0
18185220,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8520939946174622,0.4204564988613128,0.3811573684215545,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9178606867790222,0.5245944261550903,0.4983648657798767,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8634849786758423,0.4383424520492553,0.3087117969989776,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8261789083480835,0.3809884190559387,0.3639208376407623,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7114856839179993,0.238557755947113,1.091296672821045,284.8950500488281,284.95001220703125,301.9700622558594,293.54541015625,298.89569091796875,297.2508850097656,284.89727783203125,1.0,0.6070792078971863,0.463689386844635,0.463689386844635,1.0,1.0,-3.1741979122161865,1.104867458343506,2.0693304538726807,0.3906012773513794,0.887408435344696,0.887408435344696,0.0,177.2791290283203,218.0,59606.4453125,0.0,2780.980712890625,1.0,279.15631103515625,282.9970397949219,296.5718078613281,300.430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38327.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065930843353271,1.0,0.0,0.0,3.706867933273315,3.706892967224121,9.168695100925106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.138671875,0.0,1615.044921875,1895.4371337890625,0.0,3464.95947265625,0.9196550846099854,1.0,0.0,3.0,1.0,0.0
18185280,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8520939946174622,0.4204564988613128,0.3811573684215545,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9178606867790222,0.5245944261550903,0.4983648657798767,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8634849786758423,0.4383424520492553,0.3087117969989776,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8261789083480835,0.3809884190559387,0.3639208376407623,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7114856839179993,0.238557755947113,1.091296672821045,284.8950500488281,284.95001220703125,301.9700622558594,293.54541015625,298.89569091796875,297.2508850097656,284.89727783203125,1.0,0.6070792078971863,0.463689386844635,0.463689386844635,1.0,1.0,-3.1741979122161865,1.104867458343506,2.0693304538726807,0.3906012773513794,0.887408435344696,0.887408435344696,0.0,177.2791290283203,218.0,59606.4453125,0.0,2780.980712890625,1.0,279.15631103515625,282.9970397949219,296.5718078613281,300.430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38327.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065930843353271,1.0,0.0,0.0,3.706867933273315,3.706892967224121,9.168695100925106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.138671875,0.0,1615.044921875,1895.4371337890625,0.0,3464.95947265625,0.9196550846099854,1.0,0.0,3.0,1.0,0.0
18185340,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8331236243247986,0.4205666780471802,0.3815686106681824,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.896349310874939,0.5275540351867676,0.5015042424201965,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8441914916038513,0.4390727579593658,0.3095002174377441,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8085293173789978,0.3821287453174591,0.3654510378837585,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6941743493080139,0.2385089695453643,1.093599796295166,285.02252197265625,284.95001220703125,302.0355834960937,293.5735168457031,298.913818359375,297.2517395019531,285.02130126953125,1.0,0.618262529373169,0.4619702398777008,0.4619702398777008,1.0,1.0,-3.1840147972106934,1.1047569513320925,2.0792577266693115,0.3882571458816528,1.0,1.0,0.0,194.9736175537109,206.0,59058.33984375,0.0,2897.1220703125,1.0,279.4436340332031,283.1346130371094,296.55145263671875,300.3062744140625,293.1499938964844,293.1499938964844,279.1499938964844,33100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984506726264954,1.0,0.0,0.0,3.826140403747559,3.826165437698364,9.768211839400465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2880859375,0.0,1715.3642578125,1895.4371337890625,0.0,3389.137939453125,0.942785143852234,1.0,0.0,3.0,1.0,0.0
18185400,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8331236243247986,0.4205666780471802,0.3815686106681824,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.896349310874939,0.5275540351867676,0.5015042424201965,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8441914916038513,0.4390727579593658,0.3095002174377441,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8085293173789978,0.3821287453174591,0.3654510378837585,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6941743493080139,0.2385089695453643,1.093599796295166,285.02252197265625,284.95001220703125,302.0355834960937,293.5735168457031,298.913818359375,297.2517395019531,285.02130126953125,1.0,0.618262529373169,0.4619702398777008,0.4619702398777008,1.0,1.0,-3.1840147972106934,1.1047569513320925,2.0792577266693115,0.3882571458816528,1.0,1.0,0.0,194.9736175537109,206.0,59058.33984375,0.0,2897.1220703125,1.0,279.4436340332031,283.1346130371094,296.55145263671875,300.3062744140625,293.1499938964844,293.1499938964844,279.1499938964844,33100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984506726264954,1.0,0.0,0.0,3.826140403747559,3.826165437698364,9.768211839400465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2880859375,0.0,1715.3642578125,1895.4371337890625,0.0,3389.137939453125,0.942785143852234,1.0,0.0,3.0,1.0,0.0
18185460,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8279750943183899,0.4194921255111694,0.3811335265636444,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8920449018478394,0.5296082496643066,0.5039079785346985,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8393858075141907,0.4388857781887054,0.3097301125526428,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8040249943733215,0.3825821876525879,0.3662950992584228,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6894370913505554,0.2380403280258178,1.093132734298706,284.8923645019531,284.95001220703125,302.0985412597656,293.60040283203125,298.9262390136719,297.2445678710937,284.8941345214844,1.0,0.6207436919212341,0.4605722725391388,0.4605722725391388,1.0,1.0,-3.187128782272339,1.1026926040649414,2.084436178207397,0.3857793807983398,0.8928250074386597,0.8928250074386597,0.0,200.0497436523437,194.0,59962.7578125,0.0,2931.18603515625,1.0,279.1569519042969,282.9857788085937,296.6238098144531,300.5075988769531,293.1499938964844,293.1499938964844,279.45001220703125,38400.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070613980293274,1.0,0.0,0.0,3.7408974170684814,3.740922689437866,9.337806545772764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2109375,0.0,1655.07177734375,1895.4371337890625,0.0,3469.312744140625,0.9273101687431335,1.0,0.0,3.0,1.0,0.0
18185520,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8279750943183899,0.4194921255111694,0.3811335265636444,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8920449018478394,0.5296082496643066,0.5039079785346985,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8393858075141907,0.4388857781887054,0.3097301125526428,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8040249943733215,0.3825821876525879,0.3662950992584228,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6894370913505554,0.2380403280258178,1.093132734298706,284.8923645019531,284.95001220703125,302.0985412597656,293.60040283203125,298.9262390136719,297.2445678710937,284.8941345214844,1.0,0.6207436919212341,0.4605722725391388,0.4605722725391388,1.0,1.0,-3.187128782272339,1.1026926040649414,2.084436178207397,0.3857793807983398,0.8928250074386597,0.8928250074386597,0.0,200.0497436523437,194.0,59962.7578125,0.0,2931.18603515625,1.0,279.1569519042969,282.9857788085937,296.6238098144531,300.5075988769531,293.1499938964844,293.1499938964844,279.45001220703125,38400.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070613980293274,1.0,0.0,0.0,3.7408974170684814,3.740922689437866,9.337806545772764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.2109375,0.0,1655.07177734375,1895.4371337890625,0.0,3469.312744140625,0.9273101687431335,1.0,0.0,3.0,1.0,0.0
18185580,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8309411406517029,0.4196524024009704,0.3807929456233978,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8973398804664612,0.5326855182647705,0.5063458681106567,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8428816795349121,0.4397077858448028,0.3099651932716369,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8079835772514343,0.3837892413139343,0.3670514822006225,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6921970248222351,0.2380774170160293,1.0918316841125488,285.01910400390625,284.95001220703125,302.15869140625,293.6258850097656,298.944091796875,297.2473449707031,285.017822265625,1.0,0.6190700531005859,0.4591743052005768,0.4591743052005768,1.0,1.0,-3.189270257949829,1.1002801656723022,2.0889902114868164,0.3828561305999756,1.0,1.0,0.0,196.8621826171875,182.0,59256.35546875,0.0,2918.328369140625,1.0,279.4438781738281,283.1257629394531,296.6016845703125,300.3727722167969,293.1499938964844,293.1499938964844,279.1499938964844,33388.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898558497428894,1.0,0.0,0.0,3.8482706546783447,3.8482961654663086,9.881537152978126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8740234375,0.0,1744.5428466796875,1895.4371337890625,0.0,3390.1435546875,0.9479557275772096,1.0,0.0,3.0,1.0,0.0
18185640,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8309411406517029,0.4196524024009704,0.3807929456233978,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8973398804664612,0.5326855182647705,0.5063458681106567,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8428816795349121,0.4397077858448028,0.3099651932716369,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8079835772514343,0.3837892413139343,0.3670514822006225,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6921970248222351,0.2380774170160293,1.0918316841125488,285.01910400390625,284.95001220703125,302.15869140625,293.6258850097656,298.944091796875,297.2473449707031,285.017822265625,1.0,0.6190700531005859,0.4591743052005768,0.4591743052005768,1.0,1.0,-3.189270257949829,1.1002801656723022,2.0889902114868164,0.3828561305999756,1.0,1.0,0.0,196.8621826171875,182.0,59256.35546875,0.0,2918.328369140625,1.0,279.4438781738281,283.1257629394531,296.6016845703125,300.3727722167969,293.1499938964844,293.1499938964844,279.1499938964844,33388.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898558497428894,1.0,0.0,0.0,3.8482706546783447,3.8482961654663086,9.881537152978126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8740234375,0.0,1744.5428466796875,1895.4371337890625,0.0,3390.1435546875,0.9479557275772096,1.0,0.0,3.0,1.0,0.0
18185700,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8342108726501465,0.4193118512630462,0.3806597888469696,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.902109920978546,0.5338903069496155,0.5075960159301758,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8465003371238708,0.4398099184036255,0.3101208209991455,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8117436766624451,0.3841756582260132,0.3674647510051727,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6952897310256958,0.2379954904317855,1.091354250907898,284.87823486328125,284.95001220703125,302.1876220703125,293.63800048828125,298.9507141113281,297.2459411621094,284.8736877441406,1.0,0.6173662543296814,0.4584753215312958,0.4584753215312958,1.0,1.0,-3.190729856491089,1.0992074012756348,2.091522455215454,0.3815630376338959,0.9101243019104004,0.9101243019104004,0.0,193.59239196777344,182.0,60326.36328125,0.0,2903.566162109375,1.0,279.19342041015625,282.96405029296875,296.66961669921875,300.6125183105469,293.1499938964844,293.1499938964844,279.1499938964844,36727.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047388434410096,1.0,0.0,0.0,3.833224058151245,3.833250045776367,9.804415412872911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.82421875,0.0,1752.4483642578125,1895.4371337890625,0.0,3447.716064453125,0.9450544118881226,1.0,0.0,3.0,1.0,0.0
18185760,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8374613523483276,0.4187101721763611,0.3800316154956817,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9071031212806702,0.5348787307739258,0.5084190368652344,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8501958250999451,0.439683586359024,0.3099621534347534,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8154975175857544,0.3843850493431091,0.3675576448440552,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6984487175941467,0.2377887815237045,1.089905023574829,284.8887939453125,284.95001220703125,302.2157287597656,293.6496887207031,298.9556579589844,297.24237060546875,284.8909912109375,1.0,0.6151056289672852,0.4578444063663482,0.4578444063663482,1.0,1.0,-3.189146041870117,1.0971040725708008,2.0920422077178955,0.3798877894878387,0.8930145502090454,0.8930145502090454,0.0,190.00035095214844,170.0,60080.765625,0.0,2880.7392578125,1.0,279.1563415527344,282.9786071777344,296.67108154296875,300.5646667480469,293.1499938964844,293.1499938964844,279.45001220703125,38658.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066510200500488,1.0,0.0,0.0,3.754150152206421,3.7541754245758057,9.404084835296088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.9677734375,0.0,1672.6126708984375,1895.4371337890625,0.0,3465.498291015625,0.9304611682891846,1.0,0.0,3.0,1.0,0.0
18185820,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8478964567184448,0.4189673066139221,0.3795458972454071,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9226284623146056,0.5380762815475464,0.5107215642929077,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.861608624458313,0.4406442046165466,0.3101121783256531,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8263248801231384,0.3857229053974151,0.3681901097297668,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7080799341201782,0.2379960268735885,1.0882021188735962,285.0187072753906,284.95001220703125,302.2693176269531,293.67156982421875,298.97247314453125,297.2467346191406,285.0175170898437,1.0,0.6098762154579163,0.4565825760364532,0.4565825760364532,1.0,1.0,-3.190214395523072,1.0945652723312378,2.095649242401123,0.3770362734794616,1.0,1.0,0.0,180.4618225097656,158.0,59335.13671875,0.0,2831.050048828125,1.0,279.44390869140625,283.1219177246094,296.64617919921875,300.4238586425781,293.1499938964844,293.1499938964844,279.1499938964844,33530.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978686332702637,1.0,0.0,0.0,3.857223749160767,3.8572492599487305,9.927570090439986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8037109375,0.0,1756.6380615234375,1895.4371337890625,0.0,3383.70849609375,0.9500613808631896,1.0,0.0,3.0,1.0,0.0
18185880,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8478964567184448,0.4189673066139221,0.3795458972454071,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9226284623146056,0.5380762815475464,0.5107215642929077,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.861608624458313,0.4406442046165466,0.3101121783256531,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8263248801231384,0.3857229053974151,0.3681901097297668,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7080799341201782,0.2379960268735885,1.0882021188735962,285.0187072753906,284.95001220703125,302.2693176269531,293.67156982421875,298.97247314453125,297.2467346191406,285.0175170898437,1.0,0.6098762154579163,0.4565825760364532,0.4565825760364532,1.0,1.0,-3.190214395523072,1.0945652723312378,2.095649242401123,0.3770362734794616,1.0,1.0,0.0,180.4618225097656,158.0,59335.13671875,0.0,2831.050048828125,1.0,279.44390869140625,283.1219177246094,296.64617919921875,300.4238586425781,293.1499938964844,293.1499938964844,279.1499938964844,33530.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978686332702637,1.0,0.0,0.0,3.857223749160767,3.8572492599487305,9.927570090439986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8037109375,0.0,1756.6380615234375,1895.4371337890625,0.0,3383.70849609375,0.9500613808631896,1.0,0.0,3.0,1.0,0.0
18185940,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604364991188049,0.4180829524993896,0.3787115514278412,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.941145956516266,0.5403414964675903,0.5127348303794861,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8753427863121033,0.4407168626785278,0.310081273317337,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8389438986778259,0.3864125609397888,0.3686560690402984,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7188750505447388,0.2378446012735366,1.0862812995910645,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,298.9822692871094,297.2427978515625,284.8915100097656,1.0,0.6039754152297974,0.4553207755088806,0.4553207755088806,1.0,1.0,-3.189855098724365,1.0914448499679563,2.0984103679656982,0.3741415441036224,0.8945342898368835,0.8945342898368835,0.0,170.15975952148438,146.0,60150.3203125,0.0,2774.247802734375,1.0,279.15679931640625,282.9757995605469,296.7118530273437,300.611083984375,293.1499938964844,293.1499938964844,279.45001220703125,38665.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058657884597778,1.0,0.0,0.0,3.761993646621704,3.762019157409668,9.443421618016146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.048828125,0.0,1681.9288330078125,1895.4371337890625,0.0,3458.19775390625,0.9322150945663452,1.0,0.0,3.0,1.0,0.0
18186000,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604364991188049,0.4180829524993896,0.3787115514278412,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.941145956516266,0.5403414964675903,0.5127348303794861,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8753427863121033,0.4407168626785278,0.310081273317337,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8389438986778259,0.3864125609397888,0.3686560690402984,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7188750505447388,0.2378446012735366,1.0862812995910645,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,298.9822692871094,297.2427978515625,284.8915100097656,1.0,0.6039754152297974,0.4553207755088806,0.4553207755088806,1.0,1.0,-3.189855098724365,1.0914448499679563,2.0984103679656982,0.3741415441036224,0.8945342898368835,0.8945342898368835,0.0,170.15975952148438,146.0,60150.3203125,0.0,2774.247802734375,1.0,279.15679931640625,282.9757995605469,296.7118530273437,300.611083984375,293.1499938964844,293.1499938964844,279.45001220703125,38665.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058657884597778,1.0,0.0,0.0,3.761993646621704,3.762019157409668,9.443421618016146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.048828125,0.0,1681.9288330078125,1895.4371337890625,0.0,3458.19775390625,0.9322150945663452,1.0,0.0,3.0,1.0,0.0
18186060,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8770661354064941,0.4183709919452667,0.3781934380531311,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.962957203388214,0.5435916781425476,0.5150201916694641,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8931617736816406,0.4417468905448913,0.3102318048477173,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8552773594856262,0.387819230556488,0.3692872226238251,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7317496538162231,0.2381561845541,1.084736704826355,285.0196228027344,284.95001220703125,302.3651428222656,293.7087097167969,298.9969787597656,297.2477722167969,285.0184936523437,1.0,0.5976749062538147,0.4541502296924591,0.4541502296924591,1.0,1.0,-3.1910529136657715,1.0891406536102295,2.101912260055542,0.3714645504951477,1.0,1.0,0.0,158.75144958496094,134.0,59384.75390625,0.0,2714.590087890625,1.0,279.4439697265625,283.11981201171875,296.68365478515625,300.4662780761719,293.1499938964844,293.1499938964844,279.1499938964844,33600.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971853852272034,1.0,0.0,0.0,3.862648963928223,3.8626747131347656,9.955515452020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.392578125,0.0,1763.866943359375,1895.4371337890625,0.0,3377.333984375,0.9512983560562134,1.0,0.0,3.0,1.0,0.0
18186120,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8770661354064941,0.4183709919452667,0.3781934380531311,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.962957203388214,0.5435916781425476,0.5150201916694641,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8931617736816406,0.4417468905448913,0.3102318048477173,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8552773594856262,0.387819230556488,0.3692872226238251,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7317496538162231,0.2381561845541,1.084736704826355,285.0196228027344,284.95001220703125,302.3651428222656,293.7087097167969,298.9969787597656,297.2477722167969,285.0184936523437,1.0,0.5976749062538147,0.4541502296924591,0.4541502296924591,1.0,1.0,-3.1910529136657715,1.0891406536102295,2.101912260055542,0.3714645504951477,1.0,1.0,0.0,158.75144958496094,134.0,59384.75390625,0.0,2714.590087890625,1.0,279.4439697265625,283.11981201171875,296.68365478515625,300.4662780761719,293.1499938964844,293.1499938964844,279.1499938964844,33600.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971853852272034,1.0,0.0,0.0,3.862648963928223,3.8626747131347656,9.955515452020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.392578125,0.0,1763.866943359375,1895.4371337890625,0.0,3377.333984375,0.9512983560562134,1.0,0.0,3.0,1.0,0.0
18186180,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8961969017982483,0.4174998700618744,0.3773375451564789,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.984146535396576,0.54587322473526,0.5170185565948486,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140440821647644,0.4418621063232422,0.3102064132690429,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744356632232666,0.3885498940944671,0.3697592914104461,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464439272880554,0.2380825877189636,1.0830069780349731,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.0043029785156,297.2441711425781,284.8914489746094,1.0,0.5911700129508972,0.45297971367836,0.45297971367836,1.0,1.0,-3.1908934116363525,1.0862925052642822,2.1046009063720703,0.3687681257724762,0.8957712054252625,0.8957712054252625,0.0,147.45272827148438,122.0,60200.45703125,0.0,2652.75732421875,1.0,279.15673828125,282.9728088378906,296.74462890625,300.6488342285156,293.1499938964844,293.1499938964844,279.45001220703125,38664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053094983100892,1.0,0.0,0.0,3.768037796020508,3.768063306808472,9.473790214542532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3369140625,0.0,1689.0777587890625,1895.4371337890625,0.0,3453.024658203125,0.9335533380508424,1.0,0.0,3.0,1.0,0.0
18186240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8961969017982483,0.4174998700618744,0.3773375451564789,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.984146535396576,0.54587322473526,0.5170185565948486,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140440821647644,0.4418621063232422,0.3102064132690429,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744356632232666,0.3885498940944671,0.3697592914104461,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7464439272880554,0.2380825877189636,1.0830069780349731,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.0043029785156,297.2441711425781,284.8914489746094,1.0,0.5911700129508972,0.45297971367836,0.45297971367836,1.0,1.0,-3.1908934116363525,1.0862925052642822,2.1046009063720703,0.3687681257724762,0.8957712054252625,0.8957712054252625,0.0,147.45272827148438,122.0,60200.45703125,0.0,2652.75732421875,1.0,279.15673828125,282.9728088378906,296.74462890625,300.6488342285156,293.1499938964844,293.1499938964844,279.45001220703125,38664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053094983100892,1.0,0.0,0.0,3.768037796020508,3.768063306808472,9.473790214542532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3369140625,0.0,1689.0777587890625,1895.4371337890625,0.0,3453.024658203125,0.9335533380508424,1.0,0.0,3.0,1.0,0.0
18186300,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9072530269622804,0.4175168871879577,0.3768437206745147,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9943548440933228,0.5473920702934265,0.5179543495178223,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9269763231277466,0.4422734975814819,0.3101376891136169,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8855319619178772,0.3891734182834625,0.3699293732643127,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7550103664398193,0.2381945103406906,1.0818662643432615,285.0213623046875,284.95001220703125,302.42584228515625,293.72979736328125,299.0094909667969,297.2455749511719,285.02471923828125,1.0,0.5877845287322998,0.4523944556713104,0.4523944556713104,1.0,1.0,-3.190168857574463,1.0846281051635742,2.1055407524108887,0.3671858012676239,0.985097587108612,0.985097587108612,0.0,141.70663452148438,122.0,59282.96875,0.0,2620.045166015625,1.0,279.40484619140625,283.1210632324219,296.6966247558594,300.43719482421875,293.1499938964844,293.1499938964844,279.45001220703125,34523.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990544080734253,1.0,0.0,0.0,3.804486036300659,3.804511308670044,9.657957207309664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.9169921875,0.0,1700.414794921875,1895.4371337890625,0.0,3394.768310546875,0.9405827522277832,1.0,0.0,3.0,1.0,0.0
18186360,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9197255969047546,0.4177618026733398,0.3768288493156433,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.5492846369743347,0.5112776756286621,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9403983950614928,0.4428952634334564,0.3103842735290527,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8970510959625244,0.3899608552455902,0.3704277276992798,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7640577554702759,0.2384313344955444,1.081790566444397,285.01708984375,284.95001220703125,302.4437561035156,293.7353820800781,299.01580810546875,297.2495422363281,285.01531982421875,1.0,0.5842388272285461,0.4518211185932159,0.4518211185932159,1.0,1.0,-3.1875269412994385,1.082249402999878,2.10527777671814,0.3653697371482849,1.0,1.0,0.0,136.3255615234375,110.0,59361.953125,0.0,2581.81787109375,1.0,279.4438781738281,283.1152038574219,296.71099853515625,300.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,33658.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968054056167603,1.0,0.0,0.0,3.866456985473633,3.866482734680176,9.975154853236743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.67578125,0.0,1769.02392578125,1895.4371337890625,0.0,3373.787841796875,0.952232837677002,1.0,0.0,3.0,1.0,0.0
18186420,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9358749985694884,0.4166686534881592,0.3760054409503937,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.5550087094306946,0.4878146648406982,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9569162130355836,0.4428230226039886,0.31040820479393,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9126052260398864,0.3905223608016968,0.3709789514541626,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7759458422660828,0.2382646948099136,1.0806957483291626,284.8728332519531,284.95001220703125,302.4759216308594,293.74420166015625,299.02703857421875,297.260498046875,284.8744812011719,1.0,0.5750467777252197,0.450674444437027,0.450674444437027,1.0,1.0,-3.1531460285186768,1.0663046836853027,2.086841344833374,0.3576223254203796,0.8771939277648926,0.8771939277648926,0.0,128.65432739257812,113.0,59588.46875,0.0,2477.053466796875,1.0,279.1568908691406,282.9654235839844,296.7604675292969,300.6396179199219,293.1499938964844,293.1499938964844,279.45001220703125,39725.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040855765342712,1.0,0.0,0.0,3.736894845962525,3.736920356750488,9.317835178990208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.103515625,0.0,1660.546142578125,1895.4371337890625,0.0,3441.6376953125,0.9272273778915404,1.0,0.0,3.0,1.0,0.0
18186480,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9358749985694884,0.4166686534881592,0.3760054409503937,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.5550087094306946,0.4878146648406982,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9569162130355836,0.4428230226039886,0.31040820479393,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9126052260398864,0.3905223608016968,0.3709789514541626,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7759458422660828,0.2382646948099136,1.0806957483291626,284.8728332519531,284.95001220703125,302.4759216308594,293.74420166015625,299.02703857421875,297.260498046875,284.8744812011719,1.0,0.5750467777252197,0.450674444437027,0.450674444437027,1.0,1.0,-3.1531460285186768,1.0663046836853027,2.086841344833374,0.3576223254203796,0.8771939277648926,0.8771939277648926,0.0,128.65432739257812,113.0,59588.46875,0.0,2477.053466796875,1.0,279.1568908691406,282.9654235839844,296.7604675292969,300.6396179199219,293.1499938964844,293.1499938964844,279.45001220703125,39725.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040855765342712,1.0,0.0,0.0,3.736894845962525,3.736920356750488,9.317835178990208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.103515625,0.0,1660.546142578125,1895.4371337890625,0.0,3441.6376953125,0.9272273778915404,1.0,0.0,3.0,1.0,0.0
