time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186540,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9477059841156006,0.4167833924293518,0.3756018877029419,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.5638751983642578,0.471449077129364,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9684692025184632,0.4437333345413208,0.3106857538223266,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9254467487335204,0.3918269872665405,0.3717971444129944,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7850235104560852,0.2386330813169479,1.0806890726089478,284.99664306640625,284.95001220703125,302.5028991699219,293.7496643066406,299.0504455566406,297.2909240722656,284.9952697753906,1.0,0.5699619054794312,0.449527770280838,0.449527770280838,1.0,1.0,-3.134264707565308,1.0563825368881226,2.0778820514678955,0.3515371084213257,0.9730625152587892,0.9730625152587892,0.0,123.65685272216795,131.0,58502.09375,0.0,2414.25732421875,1.0,279.4436950683594,283.10906982421875,296.71649169921875,300.4530029296875,293.1499938964844,293.1499938964844,279.1499938964844,34157.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936338424682617,1.0,0.0,0.0,3.816083669662476,3.816108942031861,9.71692884377262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0732421875,0.0,1711.500244140625,1895.4371337890625,0.0,3344.174072265625,0.9411611557006836,1.0,0.0,3.0,1.0,0.0
18186600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9477059841156006,0.4167833924293518,0.3756018877029419,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.5638751983642578,0.471449077129364,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9684692025184632,0.4437333345413208,0.3106857538223266,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9254467487335204,0.3918269872665405,0.3717971444129944,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7850235104560852,0.2386330813169479,1.0806890726089478,284.99664306640625,284.95001220703125,302.5028991699219,293.7496643066406,299.0504455566406,297.2909240722656,284.9952697753906,1.0,0.5699619054794312,0.449527770280838,0.449527770280838,1.0,1.0,-3.134264707565308,1.0563825368881226,2.0778820514678955,0.3515371084213257,0.9730625152587892,0.9730625152587892,0.0,123.65685272216795,131.0,58502.09375,0.0,2414.25732421875,1.0,279.4436950683594,283.10906982421875,296.71649169921875,300.4530029296875,293.1499938964844,293.1499938964844,279.1499938964844,34157.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936338424682617,1.0,0.0,0.0,3.816083669662476,3.816108942031861,9.71692884377262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0732421875,0.0,1711.500244140625,1895.4371337890625,0.0,3344.174072265625,0.9411611557006836,1.0,0.0,3.0,1.0,0.0
18186660,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9429135918617249,0.4159150719642639,0.3751563131809234,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.5707040429115295,0.4772847294807434,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9648278951644896,0.4438647329807281,0.3110000789165497,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9219316244125366,0.3925670683383941,0.3727344870567322,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7820411920547485,0.2387355715036392,1.081953763961792,284.899169921875,284.95001220703125,302.5244140625,293.7515563964844,299.0665588378906,297.3067626953125,284.9020080566406,1.0,0.5729296803474426,0.4489730596542358,0.4489730596542358,1.0,1.0,-3.143735647201538,1.0586808919906616,2.085054874420166,0.3512576222419739,0.8785557746887207,0.8785557746887207,0.0,125.5023422241211,149.0,59256.73828125,0.0,2442.174560546875,1.0,279.1565856933594,282.9934387207031,296.76708984375,300.6100158691406,293.1499938964844,293.1499938964844,279.45001220703125,39051.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004882574081421,1.0,0.0,0.0,3.6883580684661865,3.688383102416992,9.077357958631184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0126953125,0.0,1599.3345947265625,1895.4371337890625,0.0,3408.13525390625,0.9164875149726868,1.0,0.0,3.0,1.0,0.0
18186720,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9429135918617249,0.4159150719642639,0.3751563131809234,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.5707040429115295,0.4772847294807434,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9648278951644896,0.4438647329807281,0.3110000789165497,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9219316244125366,0.3925670683383941,0.3727344870567322,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7820411920547485,0.2387355715036392,1.081953763961792,284.899169921875,284.95001220703125,302.5244140625,293.7515563964844,299.0665588378906,297.3067626953125,284.9020080566406,1.0,0.5729296803474426,0.4489730596542358,0.4489730596542358,1.0,1.0,-3.143735647201538,1.0586808919906616,2.085054874420166,0.3512576222419739,0.8785557746887207,0.8785557746887207,0.0,125.5023422241211,149.0,59256.73828125,0.0,2442.174560546875,1.0,279.1565856933594,282.9934387207031,296.76708984375,300.6100158691406,293.1499938964844,293.1499938964844,279.45001220703125,39051.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004882574081421,1.0,0.0,0.0,3.6883580684661865,3.688383102416992,9.077357958631184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0126953125,0.0,1599.3345947265625,1895.4371337890625,0.0,3408.13525390625,0.9164875149726868,1.0,0.0,3.0,1.0,0.0
18186780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9277421832084656,0.4162345826625824,0.3753286600112915,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5746386051177979,0.4979983866214752,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9512446522712708,0.4449803233146667,0.3117150664329529,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9084687232971193,0.394045352935791,0.374112606048584,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7714930772781372,0.2392523884773254,1.0846365690231323,285.03839111328125,284.95001220703125,302.5401611328125,293.7496337890625,299.07373046875,297.3093566894531,285.03790283203125,1.0,0.5812840461730957,0.4484183490276336,0.4484183490276336,1.0,1.0,-3.174567222595215,1.0691547393798828,2.105412483215332,0.354521632194519,1.0,1.0,0.0,132.16416931152344,152.0,58992.625,0.0,2537.602783203125,1.0,279.44354248046875,283.1368713378906,296.7298889160156,300.48211669921875,293.1499938964844,293.1499938964844,279.1499938964844,32921.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928143382072449,1.0,0.0,0.0,3.8185606002807617,3.818585634231568,9.72954808275972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.2783203125,0.0,1704.814697265625,1895.4371337890625,0.0,3336.51708984375,0.9409998059272766,1.0,0.0,3.0,1.0,0.0
18186840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9277421832084656,0.4162345826625824,0.3753286600112915,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5746386051177979,0.4979983866214752,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9512446522712708,0.4449803233146667,0.3117150664329529,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9084687232971193,0.394045352935791,0.374112606048584,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7714930772781372,0.2392523884773254,1.0846365690231323,285.03839111328125,284.95001220703125,302.5401611328125,293.7496337890625,299.07373046875,297.3093566894531,285.03790283203125,1.0,0.5812840461730957,0.4484183490276336,0.4484183490276336,1.0,1.0,-3.174567222595215,1.0691547393798828,2.105412483215332,0.354521632194519,1.0,1.0,0.0,132.16416931152344,152.0,58992.625,0.0,2537.602783203125,1.0,279.44354248046875,283.1368713378906,296.7298889160156,300.48211669921875,293.1499938964844,293.1499938964844,279.1499938964844,32921.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928143382072449,1.0,0.0,0.0,3.8185606002807617,3.818585634231568,9.72954808275972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.2783203125,0.0,1704.814697265625,1895.4371337890625,0.0,3336.51708984375,0.9409998059272766,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9211715459823608,0.4158939719200134,0.3754310309886932,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.575138509273529,0.5073175430297852,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9451550245285034,0.4451481103897095,0.3121049106121063,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9031160473823548,0.3944879174232483,0.3748361766338348,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670372724533081,0.2393063306808471,1.0860254764556885,284.901611328125,284.95001220703125,302.5458068847656,293.7471618652344,299.0697937011719,297.3007507324219,284.8966979980469,1.0,0.5847858190536499,0.4481409788131714,0.4481409788131714,1.0,1.0,-3.188920497894287,1.073944926261902,2.114975690841675,0.3562803268432617,0.9223212599754332,0.9223212599754332,0.0,135.2776641845703,152.0,60279.6875,0.0,2582.66943359375,1.0,279.19384765625,282.97442626953125,296.7885437011719,300.7276611328125,293.1499938964844,293.1499938964844,279.1499938964844,35788.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900245189666748,1.0,0.0,0.0,3.821597099304199,3.821622848510742,9.745027682583896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.400390625,0.0,1730.9307861328125,1895.4371337890625,0.0,3405.86962890625,0.9420475959777832,1.0,0.0,3.0,1.0,0.0
18186960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9144529104232788,0.4152341485023498,0.3750040233135223,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.57502681016922,0.5164923071861267,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9387790560722352,0.4450155198574066,0.3121421039104461,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8978585600852966,0.3946862518787384,0.3751868903636932,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.762506365776062,0.2391597926616668,1.086144208908081,284.9056091308594,284.95001220703125,302.54986572265625,293.7436828613281,299.0605773925781,297.2878723144531,284.90753173828125,1.0,0.5879518985748291,0.4473638236522674,0.4473638236522674,1.0,1.0,-3.200052261352539,1.0763766765594482,2.123675584793091,0.3562598824501037,0.907441794872284,0.907441794872284,0.0,138.25746154785156,155.0,60248.99609375,0.0,2620.98291015625,1.0,279.15643310546875,282.9794311523437,296.7787780761719,300.6846008300781,293.1499938964844,293.1499938964844,278.8500061035156,37614.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037459492683412,1.0,0.0,0.0,3.7647857666015625,3.7648112773895264,9.457444889449108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.169921875,0.0,1677.119384765625,1895.4371337890625,0.0,3438.476806640625,0.9321144223213196,1.0,0.0,3.0,1.0,0.0
18187020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9030290842056274,0.4139981567859649,0.3739926517009735,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.5741119384765625,0.5331763625144958,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.927172601222992,0.4447451531887054,0.3120512366294861,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8885053396224976,0.395033448934555,0.3756703436374664,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7543846964836121,0.2387324720621109,1.085174322128296,284.890625,284.95001220703125,302.5532531738281,293.7333984375,299.03912353515625,297.26123046875,284.8921813964844,1.0,0.5934336185455322,0.4458095133304596,0.4458095133304596,1.0,1.0,-3.2182071208953857,1.0794806480407717,2.1387264728546143,0.3553144335746765,0.838425874710083,0.838425874710083,0.0,143.7045440673828,158.0,60548.828125,0.0,2687.240966796875,1.0,278.8583068847656,282.9384460449219,296.7546081542969,300.6981506347656,293.1499938964844,293.1499938964844,279.1499938964844,40454.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107143878936768,1.0,0.0,0.0,3.5452897548675537,3.545313596725464,8.386809327021183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9775390625,0.0,1452.139404296875,1895.4371337890625,0.0,3503.232421875,0.8861271142959595,1.0,0.0,3.0,1.0,0.0
18187080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9030290842056274,0.4139981567859649,0.3739926517009735,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.5741119384765625,0.5331763625144958,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.927172601222992,0.4447451531887054,0.3120512366294861,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8885053396224976,0.395033448934555,0.3756703436374664,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7543846964836121,0.2387324720621109,1.085174322128296,284.890625,284.95001220703125,302.5532531738281,293.7333984375,299.03912353515625,297.26123046875,284.8921813964844,1.0,0.5934336185455322,0.4458095133304596,0.4458095133304596,1.0,1.0,-3.2182071208953857,1.0794806480407717,2.1387264728546143,0.3553144335746765,0.838425874710083,0.838425874710083,0.0,143.7045440673828,158.0,60548.828125,0.0,2687.240966796875,1.0,278.8583068847656,282.9384460449219,296.7546081542969,300.6981506347656,293.1499938964844,293.1499938964844,279.1499938964844,40454.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107143878936768,1.0,0.0,0.0,3.5452897548675537,3.545313596725464,8.386809327021183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9775390625,0.0,1452.139404296875,1895.4371337890625,0.0,3503.232421875,0.8861271142959595,1.0,0.0,3.0,1.0,0.0
18187140,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8952051997184753,0.4141501784324646,0.374043732881546,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9986948370933532,0.574289858341217,0.5438928604125977,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.918733775615692,0.4456903338432312,0.3126483261585235,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8817337155342102,0.3962924480438232,0.3768282234668731,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7483982443809509,0.2388651072978973,1.0859110355377195,285.00347900390625,284.95001220703125,302.54998779296875,293.7185974121094,299.0242919921875,297.2481689453125,285.0027770996094,1.0,0.5981460213661194,0.4442552030086517,0.4442552030086517,1.0,1.0,-3.2341554164886475,1.0816880464553833,2.1524674892425537,0.3540174067020416,0.9349052309989928,0.9349052309989928,0.0,148.35304260253906,161.0,60004.33203125,0.0,2745.277099609375,1.0,279.1416320800781,283.0641174316406,296.6966247558594,300.5253601074219,293.1499938964844,293.1499938964844,278.8500061035156,33685.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023513197898864,1.0,0.0,0.0,3.656927108764648,3.65695071220398,8.923308314479073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.015625,0.0,1523.541259765625,1895.4371337890625,0.0,3425.491943359375,0.905298113822937,1.0,0.0,3.0,1.0,0.0
18187200,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8952051997184753,0.4141501784324646,0.374043732881546,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9986948370933532,0.574289858341217,0.5438928604125977,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.918733775615692,0.4456903338432312,0.3126483261585235,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8817337155342102,0.3962924480438232,0.3768282234668731,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7483982443809509,0.2388651072978973,1.0859110355377195,285.00347900390625,284.95001220703125,302.54998779296875,293.7185974121094,299.0242919921875,297.2481689453125,285.0027770996094,1.0,0.5981460213661194,0.4442552030086517,0.4442552030086517,1.0,1.0,-3.2341554164886475,1.0816880464553833,2.1524674892425537,0.3540174067020416,0.9349052309989928,0.9349052309989928,0.0,148.35304260253906,161.0,60004.33203125,0.0,2745.277099609375,1.0,279.1416320800781,283.0641174316406,296.6966247558594,300.5253601074219,293.1499938964844,293.1499938964844,278.8500061035156,33685.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023513197898864,1.0,0.0,0.0,3.656927108764648,3.65695071220398,8.923308314479073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.015625,0.0,1523.541259765625,1895.4371337890625,0.0,3425.491943359375,0.905298113822937,1.0,0.0,3.0,1.0,0.0
18187260,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8787844181060791,0.4110551476478576,0.3722434937953949,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9856919050216676,0.572701096534729,0.5431446433067322,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9014875888824464,0.4435562491416931,0.3119057118892669,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8667067289352417,0.3946059942245483,0.3762196600437164,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7353643774986267,0.2362253814935684,1.0786168575286863,284.8995666503906,284.95001220703125,302.5427551269531,293.7015991210937,298.9921875,297.2138977050781,284.900634765625,1.0,0.6005748510360718,0.44282066822052,0.44282066822052,1.0,1.0,-3.2207305431365967,1.0730432271957395,2.1476874351501465,0.3486968278884887,0.8400837182998657,0.8400837182998657,0.0,156.09011840820312,164.0,60159.6484375,0.0,2760.431396484375,1.0,278.8577880859375,282.9494323730469,296.7204895019531,300.641357421875,293.1499938964844,293.1499938964844,279.1499938964844,39449.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100730419158936,1.0,0.0,0.0,3.512979507446289,3.513002872467041,8.234638357862423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.046875,0.0,1410.840576171875,1895.4371337890625,0.0,3497.28173828125,0.8778181672096252,1.0,0.0,3.0,1.0,0.0
18187320,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8787844181060791,0.4110551476478576,0.3722434937953949,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9856919050216676,0.572701096534729,0.5431446433067322,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9014875888824464,0.4435562491416931,0.3119057118892669,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8667067289352417,0.3946059942245483,0.3762196600437164,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7353643774986267,0.2362253814935684,1.0786168575286863,284.8995666503906,284.95001220703125,302.5427551269531,293.7015991210937,298.9921875,297.2138977050781,284.900634765625,1.0,0.6005748510360718,0.44282066822052,0.44282066822052,1.0,1.0,-3.2207305431365967,1.0730432271957395,2.1476874351501465,0.3486968278884887,0.8400837182998657,0.8400837182998657,0.0,156.09011840820312,164.0,60159.6484375,0.0,2760.431396484375,1.0,278.8577880859375,282.9494323730469,296.7204895019531,300.641357421875,293.1499938964844,293.1499938964844,279.1499938964844,39449.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100730419158936,1.0,0.0,0.0,3.512979507446289,3.513002872467041,8.234638357862423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.046875,0.0,1410.840576171875,1895.4371337890625,0.0,3497.28173828125,0.8778181672096252,1.0,0.0,3.0,1.0,0.0
18187380,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8695114850997925,0.4099758267402649,0.3710570335388183,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9779775142669678,0.5738163590431213,0.5438501834869385,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8924172520637512,0.4432301819324493,0.311526358127594,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8584179282188416,0.3944416344165802,0.3759174644947052,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.727591335773468,0.2348323762416839,1.0719069242477417,284.98834228515625,284.95001220703125,302.53436279296875,293.6848449707031,298.976806640625,297.20477294921875,284.9874267578125,1.0,0.6019913554191589,0.4413861632347107,0.4413861632347107,1.0,1.0,-3.2112486362457275,1.065941333770752,2.1453070640563965,0.3434456288814544,0.9167816638946532,0.9167816638946532,0.0,160.80023193359375,167.0,59235.453125,0.0,2766.945068359375,1.0,279.14129638671875,283.0604858398437,296.6583557128906,300.4463195800781,293.1499938964844,293.1499938964844,278.8500061035156,33999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010746479034424,1.0,0.0,0.0,3.612949132919312,3.612972497940064,8.709977237231215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.2841796875,0.0,1477.5234375,1895.4371337890625,0.0,3413.599853515625,0.8955132961273193,1.0,0.0,3.0,1.0,0.0
18187440,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8695114850997925,0.4099758267402649,0.3710570335388183,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9779775142669678,0.5738163590431213,0.5438501834869385,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8924172520637512,0.4432301819324493,0.311526358127594,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8584179282188416,0.3944416344165802,0.3759174644947052,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.727591335773468,0.2348323762416839,1.0719069242477417,284.98834228515625,284.95001220703125,302.53436279296875,293.6848449707031,298.976806640625,297.20477294921875,284.9874267578125,1.0,0.6019913554191589,0.4413861632347107,0.4413861632347107,1.0,1.0,-3.2112486362457275,1.065941333770752,2.1453070640563965,0.3434456288814544,0.9167816638946532,0.9167816638946532,0.0,160.80023193359375,167.0,59235.453125,0.0,2766.945068359375,1.0,279.14129638671875,283.0604858398437,296.6583557128906,300.4463195800781,293.1499938964844,293.1499938964844,278.8500061035156,33999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010746479034424,1.0,0.0,0.0,3.612949132919312,3.612972497940064,8.709977237231215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.2841796875,0.0,1477.5234375,1895.4371337890625,0.0,3413.599853515625,0.8955132961273193,1.0,0.0,3.0,1.0,0.0
18187500,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8662590980529785,0.4091658294200897,0.3706188201904297,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9753344655036926,0.5742530822753906,0.5445091128349304,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8893094658851624,0.4428938031196594,0.3114804625511169,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8556386828422546,0.3942757546901703,0.3759605288505554,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7248691916465759,0.2342004626989364,1.0696555376052856,284.8672790527344,284.95001220703125,302.5297546386719,293.676513671875,298.9687194824219,297.19970703125,284.8666381835937,1.0,0.6026705503463745,0.440668910741806,0.440668910741806,1.0,1.0,-3.2088067531585693,1.0632455348968506,2.1455612182617188,0.3412891924381256,0.828719437122345,0.828719437122345,0.0,162.58782958984375,167.0,59835.703125,0.0,2771.759765625,1.0,278.8993225097656,282.9270324707031,296.7023620605469,300.6390075683594,293.1499938964844,293.1499938964844,278.8500061035156,39015.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065002202987672,1.0,0.0,0.0,3.5522634983062744,3.552287101745605,8.41983649024769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.78125,0.0,1449.08154296875,1895.4371337890625,0.0,3464.09619140625,0.8831495046615601,1.0,0.0,3.0,1.0,0.0
18187560,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.862632155418396,0.4083334803581238,0.369893342256546,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9723060131072998,0.5747042894363403,0.5449400544166565,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8858464956283569,0.4425328969955444,0.3112531006336212,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.852584719657898,0.3941029012203216,0.375835657119751,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7219359874725342,0.2335929721593856,1.0671319961547852,284.9053039550781,284.95001220703125,302.5248718261719,293.66827392578125,298.9617919921875,297.1947631835937,284.9063415527344,1.0,0.6032328605651855,0.4402742087841034,0.4402742087841034,1.0,1.0,-3.204994201660156,1.0607856512069702,2.144208669662476,0.3396300971508026,0.8329015374183655,0.8329015374183655,0.0,164.4787139892578,170.0,59454.0078125,0.0,2774.330810546875,1.0,278.8585510253906,282.9635009765625,296.6817626953125,300.552978515625,293.1499938964844,293.1499938964844,279.1499938964844,39280.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074885845184326,1.0,0.0,0.0,3.461049318313598,3.4610719680786133,7.992982773430413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.43359375,0.0,1356.2137451171875,1895.4371337890625,0.0,3473.281982421875,0.8663275241851807,1.0,0.0,3.0,1.0,0.0
18187620,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8582393527030945,0.4078403413295746,0.3693077862262726,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9689459800720216,0.5767223238945007,0.5466863512992859,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8817647695541382,0.4428400695323944,0.311369776725769,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8490340113639832,0.3945836722850799,0.3761991858482361,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.718161404132843,0.2330061495304107,1.064246416091919,284.9930114746094,284.95001220703125,302.51434326171875,293.6518249511719,298.9555053710937,297.195556640625,284.9921569824219,1.0,0.6045713424682617,0.4394847750663757,0.4394847750663757,1.0,1.0,-3.20348858833313,1.0582760572433472,2.145212411880493,0.337234765291214,0.9121466875076294,0.9121466875076294,0.0,167.14715576171875,173.0,58759.8046875,0.0,2785.865966796875,1.0,279.1409606933594,283.0697021484375,296.6263732910156,300.379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987514972686768,1.0,0.0,0.0,3.5752689838409424,3.575291633605957,8.529247566002596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2255859375,0.0,1434.5401611328125,1895.4371337890625,0.0,3391.94384765625,0.8868396878242493,1.0,0.0,3.0,1.0,0.0
18187680,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8582393527030945,0.4078403413295746,0.3693077862262726,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9689459800720216,0.5767223238945007,0.5466863512992859,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8817647695541382,0.4428400695323944,0.311369776725769,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8490340113639832,0.3945836722850799,0.3761991858482361,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.718161404132843,0.2330061495304107,1.064246416091919,284.9930114746094,284.95001220703125,302.51434326171875,293.6518249511719,298.9555053710937,297.195556640625,284.9921569824219,1.0,0.6045713424682617,0.4394847750663757,0.4394847750663757,1.0,1.0,-3.20348858833313,1.0582760572433472,2.145212411880493,0.337234765291214,0.9121466875076294,0.9121466875076294,0.0,167.14715576171875,173.0,58759.8046875,0.0,2785.865966796875,1.0,279.1409606933594,283.0697021484375,296.6263732910156,300.379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987514972686768,1.0,0.0,0.0,3.5752689838409424,3.575291633605957,8.529247566002596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2255859375,0.0,1434.5401611328125,1895.4371337890625,0.0,3391.94384765625,0.8868396878242493,1.0,0.0,3.0,1.0,0.0
18187740,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8531610369682312,0.4064174890518188,0.3683674931526184,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9647574424743652,0.5779127478599548,0.5481263399124146,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8770195245742798,0.4423980116844177,0.3112968206405639,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8449500203132629,0.3945201635360718,0.3764103353023529,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.713951051235199,0.2321900725364685,1.061567783355713,284.9091796875,284.95001220703125,302.5028686523437,293.6355285644531,298.9443359375,297.1897277832031,284.9095153808594,1.0,0.605972409248352,0.438695341348648,0.438695341348648,1.0,1.0,-3.201040267944336,1.055397629737854,2.1456427574157715,0.3348492085933685,0.8311733603477478,0.8311733603477478,0.0,170.2206573486328,176.0,59125.25,0.0,2797.661376953125,1.0,278.8590087890625,282.9692687988281,296.652587890625,300.50030517578125,293.1499938964844,293.1499938964844,279.1499938964844,38830.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906000018119812,1.0,0.0,0.0,3.438350200653076,3.438372611999512,7.88848296906508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.9541015625,0.0,1330.1470947265625,1895.4371337890625,0.0,3459.44580078125,0.8608846664428711,1.0,0.0,3.0,1.0,0.0
18187800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8531610369682312,0.4064174890518188,0.3683674931526184,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9647574424743652,0.5779127478599548,0.5481263399124146,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8770195245742798,0.4423980116844177,0.3112968206405639,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8449500203132629,0.3945201635360718,0.3764103353023529,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.713951051235199,0.2321900725364685,1.061567783355713,284.9091796875,284.95001220703125,302.5028686523437,293.6355285644531,298.9443359375,297.1897277832031,284.9095153808594,1.0,0.605972409248352,0.438695341348648,0.438695341348648,1.0,1.0,-3.201040267944336,1.055397629737854,2.1456427574157715,0.3348492085933685,0.8311733603477478,0.8311733603477478,0.0,170.2206573486328,176.0,59125.25,0.0,2797.661376953125,1.0,278.8590087890625,282.9692687988281,296.652587890625,300.50030517578125,293.1499938964844,293.1499938964844,279.1499938964844,38830.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906000018119812,1.0,0.0,0.0,3.438350200653076,3.438372611999512,7.88848296906508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.9541015625,0.0,1330.1470947265625,1895.4371337890625,0.0,3459.44580078125,0.8608846664428711,1.0,0.0,3.0,1.0,0.0
18187860,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8493815660476685,0.4059812426567077,0.3678572475910187,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9617981910705566,0.5799986124038696,0.5499745011329651,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8735494017601013,0.4427962303161621,0.311495691537857,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8419865965843201,0.3950978815555572,0.3768943250179291,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.710604190826416,0.2318127453327179,1.0597965717315674,284.9934997558594,284.95001220703125,302.4904479980469,293.6192626953125,298.93798828125,297.1921081542969,284.9926147460937,1.0,0.6074904799461365,0.4377399384975433,0.4377399384975433,1.0,1.0,-3.2013328075408936,1.0531553030014038,2.14817762374878,0.3323096632957458,0.9092217087745668,0.9092217087745668,0.0,172.80404663085938,179.0,58484.0234375,0.0,2812.39453125,1.0,279.1407775878906,283.072265625,296.5968322753906,300.33203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979139924049377,1.0,0.0,0.0,3.55606746673584,3.5560901165008545,8.437879159828299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.767578125,0.0,1413.119384765625,1895.4371337890625,0.0,3384.1318359375,0.8824083805084229,1.0,0.0,3.0,1.0,0.0
18187920,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8493815660476685,0.4059812426567077,0.3678572475910187,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9617981910705566,0.5799986124038696,0.5499745011329651,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8735494017601013,0.4427962303161621,0.311495691537857,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8419865965843201,0.3950978815555572,0.3768943250179291,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.710604190826416,0.2318127453327179,1.0597965717315674,284.9934997558594,284.95001220703125,302.4904479980469,293.6192626953125,298.93798828125,297.1921081542969,284.9926147460937,1.0,0.6074904799461365,0.4377399384975433,0.4377399384975433,1.0,1.0,-3.2013328075408936,1.0531553030014038,2.14817762374878,0.3323096632957458,0.9092217087745668,0.9092217087745668,0.0,172.80404663085938,179.0,58484.0234375,0.0,2812.39453125,1.0,279.1407775878906,283.072265625,296.5968322753906,300.33203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979139924049377,1.0,0.0,0.0,3.55606746673584,3.5560901165008545,8.437879159828299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.767578125,0.0,1413.119384765625,1895.4371337890625,0.0,3384.1318359375,0.8824083805084229,1.0,0.0,3.0,1.0,0.0
18187980,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8446667790412903,0.4045883119106293,0.3669464886188507,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9576712250709534,0.5811805725097656,0.551419198513031,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8691447377204895,0.4424066841602325,0.3114630877971649,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8382143974304199,0.3950670063495636,0.3771475851535797,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7064382433891296,0.2311094999313354,1.057710886001587,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.92608642578125,297.1869812011719,284.9100952148437,1.0,0.6090303063392639,0.4367845356464386,0.4367845356464386,1.0,1.0,-3.1997387409210205,1.0501762628555298,2.149562358856201,0.3296104669570923,0.8289053440093994,0.8289053440093994,0.0,175.939453125,182.0,58871.90625,0.0,2826.255126953125,1.0,278.8591613769531,282.97174072265625,296.6220703125,300.4535827636719,293.1499938964844,293.1499938964844,279.1499938964844,38742.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90555602312088,1.0,0.0,0.0,3.4218101501464844,3.42183256149292,7.812771514181804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8427734375,0.0,1313.0416259765625,1895.4371337890625,0.0,3455.317138671875,0.857158362865448,1.0,0.0,3.0,1.0,0.0
18188040,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8446667790412903,0.4045883119106293,0.3669464886188507,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9576712250709534,0.5811805725097656,0.551419198513031,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8691447377204895,0.4424066841602325,0.3114630877971649,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8382143974304199,0.3950670063495636,0.3771475851535797,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7064382433891296,0.2311094999313354,1.057710886001587,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.92608642578125,297.1869812011719,284.9100952148437,1.0,0.6090303063392639,0.4367845356464386,0.4367845356464386,1.0,1.0,-3.1997387409210205,1.0501762628555298,2.149562358856201,0.3296104669570923,0.8289053440093994,0.8289053440093994,0.0,175.939453125,182.0,58871.90625,0.0,2826.255126953125,1.0,278.8591613769531,282.97174072265625,296.6220703125,300.4535827636719,293.1499938964844,293.1499938964844,279.1499938964844,38742.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90555602312088,1.0,0.0,0.0,3.4218101501464844,3.42183256149292,7.812771514181804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8427734375,0.0,1313.0416259765625,1895.4371337890625,0.0,3455.317138671875,0.857158362865448,1.0,0.0,3.0,1.0,0.0
18188100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.842532217502594,0.4043228924274444,0.3665397763252258,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9558023810386658,0.582159161567688,0.5521782040596008,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8671562075614929,0.4425687193870544,0.3114687502384186,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8365081548690796,0.3953129947185516,0.377284288406372,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7044851183891296,0.2309121042490005,1.0566521883010864,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.9223327636719,297.1877746582031,285.0148010253906,1.0,0.6097795963287354,0.4363068342208862,0.4363068342208862,1.0,1.0,-3.199054956436157,1.04873526096344,2.150319576263428,0.3281750082969665,0.9019054770469666,0.9019054770469666,0.0,177.4098663330078,182.0,58131.05078125,0.0,2832.889404296875,1.0,279.0965576171875,283.0909729003906,296.56268310546875,300.2384338378906,293.1499938964844,293.1499938964844,279.1499938964844,33949.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995765447616577,1.0,0.0,0.0,3.4742817878723145,3.474303722381592,8.054217914832407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.650390625,0.0,1331.7164306640625,1895.4371337890625,0.0,3399.63671875,0.866449773311615,1.0,0.0,3.0,1.0,0.0
18188160,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8410892486572266,0.4041641652584076,0.3664480745792389,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9546855688095092,0.5832299590110779,0.5532362461090088,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.865866482257843,0.4428449869155884,0.3116900324821472,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8354026079177856,0.3956484794616699,0.377640038728714,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7031105160713196,0.2307935953140258,1.056267023086548,284.9927062988281,284.95001220703125,302.4630126953125,293.5867614746094,298.9194030761719,297.1896667480469,284.9912414550781,1.0,0.6106434464454651,0.4358362257480621,0.4358362257480621,1.0,1.0,-3.2004456520080566,1.0480810403823853,2.152364730834961,0.3271003365516662,0.905914843082428,0.905914843082428,0.0,178.61154174804688,185.0,58259.984375,0.0,2842.3232421875,1.0,279.1412353515625,283.0727233886719,296.5645751953125,300.2854309082031,293.1499938964844,293.1499938964844,278.8500061035156,33396.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976056575775146,1.0,0.0,0.0,3.5431346893310547,3.5431571006774902,8.376616165151063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0859375,0.0,1398.58740234375,1895.4371337890625,0.0,3381.25537109375,0.8791906237602234,1.0,0.0,3.0,1.0,0.0
18188220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8366634845733643,0.4027945697307586,0.3655604422092438,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9505897760391236,0.5843649506568909,0.5546445250511169,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8617517352104187,0.442503273487091,0.3116929233074188,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.831847071647644,0.3956141173839569,0.3778956830501556,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6991094350814819,0.2301329672336578,1.0544034242630005,284.91033935546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9071350097656,297.18463134765625,284.9105224609375,1.0,0.6122473478317261,0.4348950386047363,0.4348950386047363,1.0,1.0,-3.199148178100586,1.0452393293380735,2.1539087295532227,0.3244493305683136,0.8264848589897156,0.8264848589897156,0.0,181.8059997558593,188.0,58641.296875,0.0,2857.09912109375,1.0,278.8593139648437,282.97393798828125,296.5900573730469,300.40679931640625,293.1499938964844,293.1499938964844,279.1499938964844,38709.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905396044254303,1.0,0.0,0.0,3.406818628311157,3.4068408012390137,7.744463914605149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7060546875,0.0,1297.9951171875,1895.4371337890625,0.0,3453.82958984375,0.8538256883621216,1.0,0.0,3.0,1.0,0.0
18188280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8366634845733643,0.4027945697307586,0.3655604422092438,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9505897760391236,0.5843649506568909,0.5546445250511169,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8617517352104187,0.442503273487091,0.3116929233074188,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.831847071647644,0.3956141173839569,0.3778956830501556,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6991094350814819,0.2301329672336578,1.0544034242630005,284.91033935546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9071350097656,297.18463134765625,284.9105224609375,1.0,0.6122473478317261,0.4348950386047363,0.4348950386047363,1.0,1.0,-3.199148178100586,1.0452393293380735,2.1539087295532227,0.3244493305683136,0.8264848589897156,0.8264848589897156,0.0,181.8059997558593,188.0,58641.296875,0.0,2857.09912109375,1.0,278.8593139648437,282.97393798828125,296.5900573730469,300.40679931640625,293.1499938964844,293.1499938964844,279.1499938964844,38709.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905396044254303,1.0,0.0,0.0,3.406818628311157,3.4068408012390137,7.744463914605149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7060546875,0.0,1297.9951171875,1895.4371337890625,0.0,3453.82958984375,0.8538256883621216,1.0,0.0,3.0,1.0,0.0
18188340,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8333048820495605,0.4023787379264831,0.3650835156440735,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9476478099822998,0.5863589644432068,0.5564203262329102,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8587113618850708,0.4429874122142792,0.3119580745697021,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8291934728622437,0.3961836993694305,0.3783852756023407,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6959407329559326,0.2298444807529449,1.0531189441680908,284.9919738769531,284.95001220703125,302.4324951171875,293.553955078125,298.90020751953125,297.1875305175781,284.9911499023437,1.0,0.6139036417007446,0.4339538216590881,0.4339538216590881,1.0,1.0,-3.200065851211548,1.043229579925537,2.1568362712860107,0.3219592273235321,0.902344822883606,0.902344822883606,0.0,184.5216217041016,191.0,58034.98046875,0.0,2873.8447265625,1.0,279.1405029296875,283.07440185546875,296.5327453613281,300.2391967773437,293.1499938964844,293.1499938964844,278.8500061035156,33494.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975451588630676,1.0,0.0,0.0,3.526520013809204,3.52654242515564,8.298239890791592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.1826171875,0.0,1381.9674072265625,1895.4371337890625,0.0,3380.690673828125,0.8757563233375549,1.0,0.0,3.0,1.0,0.0
