time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188400,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8333048820495605,0.4023787379264831,0.3650835156440735,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9476478099822998,0.5863589644432068,0.5564203262329102,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8587113618850708,0.4429874122142792,0.3119580745697021,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8291934728622437,0.3961836993694305,0.3783852756023407,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6959407329559326,0.2298444807529449,1.0531189441680908,284.9919738769531,284.95001220703125,302.4324951171875,293.553955078125,298.90020751953125,297.1875305175781,284.9911499023437,1.0,0.6139036417007446,0.4339538216590881,0.4339538216590881,1.0,1.0,-3.200065851211548,1.043229579925537,2.1568362712860107,0.3219592273235321,0.902344822883606,0.902344822883606,0.0,184.5216217041016,191.0,58034.98046875,0.0,2873.8447265625,1.0,279.1405029296875,283.07440185546875,296.5327453613281,300.2391967773437,293.1499938964844,293.1499938964844,278.8500061035156,33494.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975451588630676,1.0,0.0,0.0,3.526520013809204,3.52654242515564,8.298239890791592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.1826171875,0.0,1381.9674072265625,1895.4371337890625,0.0,3380.690673828125,0.8757563233375549,1.0,0.0,3.0,1.0,0.0
18188460,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8291283249855042,0.4010370969772339,0.3642086982727051,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.943627953529358,0.5874449610710144,0.5577750205993652,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8548906445503235,0.4427082240581512,0.3119973838329315,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8258240818977356,0.3961437046527862,0.3786301612854004,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6921318769454956,0.2292115092277526,1.051367998123169,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8875427246094,297.1825256347656,284.9111328125,1.0,0.6155337691307068,0.4330193102359772,0.4330193102359772,1.0,1.0,-3.198885440826416,1.0404386520385742,2.158446788787842,0.3193096816539764,0.8241482973098755,0.8241482973098755,0.0,187.74737548828125,194.0,58421.14453125,0.0,2889.02001953125,1.0,278.85943603515625,282.9762268066406,296.5572204589844,300.3598022460937,293.1499938964844,293.1499938964844,279.1499938964844,38680.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053470492362976,1.0,0.0,0.0,3.3923795223236084,3.3924014568328857,7.678955284973199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.6552734375,0.0,1283.6343994140625,1895.4371337890625,0.0,3453.37353515625,0.8506253361701965,1.0,0.0,3.0,1.0,0.0
18188520,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8291283249855042,0.4010370969772339,0.3642086982727051,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.943627953529358,0.5874449610710144,0.5577750205993652,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8548906445503235,0.4427082240581512,0.3119973838329315,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8258240818977356,0.3961437046527862,0.3786301612854004,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6921318769454956,0.2292115092277526,1.051367998123169,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8875427246094,297.1825256347656,284.9111328125,1.0,0.6155337691307068,0.4330193102359772,0.4330193102359772,1.0,1.0,-3.198885440826416,1.0404386520385742,2.158446788787842,0.3193096816539764,0.8241482973098755,0.8241482973098755,0.0,187.74737548828125,194.0,58421.14453125,0.0,2889.02001953125,1.0,278.85943603515625,282.9762268066406,296.5572204589844,300.3598022460937,293.1499938964844,293.1499938964844,279.1499938964844,38680.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053470492362976,1.0,0.0,0.0,3.3923795223236084,3.3924014568328857,7.678955284973199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.6552734375,0.0,1283.6343994140625,1895.4371337890625,0.0,3453.37353515625,0.8506253361701965,1.0,0.0,3.0,1.0,0.0
18188580,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8259600400924683,0.400633841753006,0.3637496829032898,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.94077330827713,0.5893838405609131,0.5595024824142456,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.852097749710083,0.4432520866394043,0.3123058974742889,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8233122229576111,0.3967020213603973,0.3791120648384094,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6891326904296875,0.2289432883262634,1.050188660621643,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.88037109375,297.18560791015625,284.9906005859375,1.0,0.6172099113464355,0.4320847690105438,0.4320847690105438,1.0,1.0,-3.1999361515045166,1.0384827852249146,2.1614532470703125,0.3168286979198456,0.899002730846405,0.899002730846405,0.0,190.48193359375,197.0,57824.3203125,0.0,2906.1533203125,1.0,279.140380859375,283.0755615234375,296.4994201660156,300.1923522949219,293.1499938964844,293.1499938964844,279.45001220703125,33493.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975235223770142,1.0,0.0,0.0,3.5124993324279785,3.512521505355835,8.232386790041346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.9052734375,0.0,1367.4561767578125,1895.4371337890625,0.0,3380.48876953125,0.8726149201393127,1.0,0.0,3.0,1.0,0.0
18188640,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8259600400924683,0.400633841753006,0.3637496829032898,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.94077330827713,0.5893838405609131,0.5595024824142456,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.852097749710083,0.4432520866394043,0.3123058974742889,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8233122229576111,0.3967020213603973,0.3791120648384094,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6891326904296875,0.2289432883262634,1.050188660621643,284.99139404296875,284.95001220703125,302.3993225097656,293.5205078125,298.88037109375,297.18560791015625,284.9906005859375,1.0,0.6172099113464355,0.4320847690105438,0.4320847690105438,1.0,1.0,-3.1999361515045166,1.0384827852249146,2.1614532470703125,0.3168286979198456,0.899002730846405,0.899002730846405,0.0,190.48193359375,197.0,57824.3203125,0.0,2906.1533203125,1.0,279.140380859375,283.0755615234375,296.4994201660156,300.1923522949219,293.1499938964844,293.1499938964844,279.45001220703125,33493.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975235223770142,1.0,0.0,0.0,3.5124993324279785,3.512521505355835,8.232386790041346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.9052734375,0.0,1367.4561767578125,1895.4371337890625,0.0,3380.48876953125,0.8726149201393127,1.0,0.0,3.0,1.0,0.0
18188700,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.824590265750885,0.4005531668663025,0.3636380136013031,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9395914077758788,0.5904675126075745,0.5604794025421143,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8509387969970703,0.4436624646186828,0.3125626146793365,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8222537040710449,0.3970847427845001,0.379455417394638,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6878513693809509,0.2288941144943237,1.0499894618988037,285.0779113769531,284.95001220703125,302.3906555175781,293.5119934082031,298.8773498535156,297.1879272460937,285.0790100097656,1.0,0.618136465549469,0.4316174983978271,0.4316174983978271,1.0,1.0,-3.201456546783448,1.037869215011597,2.1635873317718506,0.3157513737678528,0.9842533469200134,0.9842533469200134,0.0,191.78970336914065,197.0,57193.25390625,0.0,2916.471435546875,1.0,279.3966979980469,283.1802978515625,296.4718017578125,300.0570068359375,293.1499938964844,293.1499938964844,279.45001220703125,31034.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892483651638031,1.0,0.0,0.0,3.607773303985596,3.6077959537506095,8.685038892508601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.923828125,0.0,1449.97265625,1895.4371337890625,0.0,3333.4267578125,0.8933923244476318,1.0,0.0,3.0,1.0,0.0
18188760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8234487771987915,0.4004727005958557,0.3636582493782043,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.938678503036499,0.5915454626083374,0.5615856647491455,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8500165343284607,0.4440934658050537,0.3129204511642456,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8213984370231628,0.39748215675354,0.3799011707305908,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6867824196815491,0.2288718819618225,1.0501396656036377,285.048095703125,284.95001220703125,302.3818359375,293.50341796875,298.8744812011719,297.1904296875,285.0448303222656,1.0,0.6191428899765015,0.4311656057834625,0.4311656057834625,1.0,1.0,-3.2039575576782227,1.037651777267456,2.1663057804107666,0.3148627579212188,1.0,1.0,0.0,193.0194854736328,200.0,57496.6328125,0.0,2928.41943359375,1.0,279.4419860839844,283.1502685546875,296.48931884765625,300.1460266113281,293.1499938964844,293.1499938964844,279.1499938964844,31012.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922328352928162,1.0,0.0,0.0,3.7107667922973633,3.7107903957366943,9.187991736325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.998046875,0.0,1563.891845703125,1895.4371337890625,0.0,3331.082275390625,0.9152036309242249,1.0,0.0,3.0,1.0,0.0
18188820,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8190898895263672,0.3987769782543182,0.3626489341259002,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9342805743217468,0.5921972393989563,0.5627225637435913,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461796045303345,0.4436059892177582,0.3129476010799408,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178583979606628,0.3972014784812927,0.3800666332244873,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829407215118408,0.2281549423933029,1.0485076904296875,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.85906982421875,297.1819763183594,284.8868713378906,1.0,0.6208798289299011,0.4302618503570556,0.4302618503570556,1.0,1.0,-3.202391624450684,1.0347758531570437,2.1676156520843506,0.3122603297233581,0.8772138357162476,0.8772138357162476,0.0,196.57872009277344,188.0,58348.79296875,0.0,2944.60400390625,1.0,279.1575927734375,282.9753112792969,296.52490234375,300.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,37895.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043738842010498,1.0,0.0,0.0,3.651160717010498,3.6511850357055664,8.895189012037008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.830078125,0.0,1548.6441650390625,1895.4371337890625,0.0,3444.320556640625,0.9067023396492004,1.0,0.0,3.0,1.0,0.0
18188880,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8190898895263672,0.3987769782543182,0.3626489341259002,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9342805743217468,0.5921972393989563,0.5627225637435913,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461796045303345,0.4436059892177582,0.3129476010799408,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178583979606628,0.3972014784812927,0.3800666332244873,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829407215118408,0.2281549423933029,1.0485076904296875,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.85906982421875,297.1819763183594,284.8868713378906,1.0,0.6208798289299011,0.4302618503570556,0.4302618503570556,1.0,1.0,-3.202391624450684,1.0347758531570437,2.1676156520843506,0.3122603297233581,0.8772138357162476,0.8772138357162476,0.0,196.57872009277344,188.0,58348.79296875,0.0,2944.60400390625,1.0,279.1575927734375,282.9753112792969,296.52490234375,300.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,37895.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043738842010498,1.0,0.0,0.0,3.651160717010498,3.6511850357055664,8.895189012037008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.830078125,0.0,1548.6441650390625,1895.4371337890625,0.0,3444.320556640625,0.9067023396492004,1.0,0.0,3.0,1.0,0.0
18188940,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8218775987625122,0.3982532918453216,0.3617017269134521,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9398608207702636,0.593903660774231,0.5638447999954224,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8498376607894897,0.4440986216068268,0.312944620847702,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8213273882865906,0.3976162672042846,0.3800736665725708,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6855472922325134,0.2278176397085189,1.0456115007400513,284.9953308105469,284.95001220703125,302.345458984375,293.4682922363281,298.85015869140625,297.18341064453125,284.99371337890625,1.0,0.6181448101997375,0.4293580949306488,0.4293580949306488,1.0,1.0,-3.1991183757781982,1.0312814712524414,2.167836904525757,0.3092023134231567,0.9666321277618408,0.9666321277618408,0.0,192.97964477539065,176.0,57514.58203125,0.0,2918.129638671875,1.0,279.4432373046875,283.1031188964844,296.4522705078125,300.1292724609375,293.1499938964844,293.1499938964844,279.1499938964844,33425.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975176215171814,1.0,0.0,0.0,3.7578670978546143,3.7578916549682617,9.422716402696096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.43359375,0.0,1636.68505859375,1895.4371337890625,0.0,3380.43408203125,0.9274818897247314,1.0,0.0,3.0,1.0,0.0
18189000,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8218775987625122,0.3982532918453216,0.3617017269134521,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9398608207702636,0.593903660774231,0.5638447999954224,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8498376607894897,0.4440986216068268,0.312944620847702,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8213273882865906,0.3976162672042846,0.3800736665725708,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6855472922325134,0.2278176397085189,1.0456115007400513,284.9953308105469,284.95001220703125,302.345458984375,293.4682922363281,298.85015869140625,297.18341064453125,284.99371337890625,1.0,0.6181448101997375,0.4293580949306488,0.4293580949306488,1.0,1.0,-3.1991183757781982,1.0312814712524414,2.167836904525757,0.3092023134231567,0.9666321277618408,0.9666321277618408,0.0,192.97964477539065,176.0,57514.58203125,0.0,2918.129638671875,1.0,279.4432373046875,283.1031188964844,296.4522705078125,300.1292724609375,293.1499938964844,293.1499938964844,279.1499938964844,33425.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975176215171814,1.0,0.0,0.0,3.7578670978546143,3.7578916549682617,9.422716402696096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.43359375,0.0,1636.68505859375,1895.4371337890625,0.0,3380.43408203125,0.9274818897247314,1.0,0.0,3.0,1.0,0.0
18189060,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8283319473266602,0.3968968987464905,0.3604711294174194,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9504924416542052,0.594749927520752,0.5646223425865173,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8576125502586365,0.4439175724983215,0.3127804696559906,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8285139799118042,0.3974918723106384,0.3798620998859405,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.691727340221405,0.2272103130817413,1.0420912504196167,284.88531494140625,284.95001220703125,302.3266296386719,293.4501647949219,298.8362731933594,297.1776733398437,284.8874206542969,1.0,0.6133341193199158,0.4285083711147308,0.4285083711147308,1.0,1.0,-3.193897247314453,1.0271886587142944,2.166708469390869,0.3061569631099701,0.85904860496521,0.85904860496521,0.0,185.7466278076172,164.0,57949.96875,0.0,2867.850830078125,1.0,279.156982421875,282.9808959960937,296.473876953125,300.2480773925781,293.1499938964844,293.1499938964844,279.45001220703125,39482.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906131625175476,1.0,0.0,0.0,3.6193790435791016,3.61940336227417,8.741005785850575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.0546875,0.0,1525.206298828125,1895.4371337890625,0.0,3460.66943359375,0.901290476322174,1.0,0.0,3.0,1.0,0.0
18189120,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8283319473266602,0.3968968987464905,0.3604711294174194,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9504924416542052,0.594749927520752,0.5646223425865173,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8576125502586365,0.4439175724983215,0.3127804696559906,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8285139799118042,0.3974918723106384,0.3798620998859405,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.691727340221405,0.2272103130817413,1.0420912504196167,284.88531494140625,284.95001220703125,302.3266296386719,293.4501647949219,298.8362731933594,297.1776733398437,284.8874206542969,1.0,0.6133341193199158,0.4285083711147308,0.4285083711147308,1.0,1.0,-3.193897247314453,1.0271886587142944,2.166708469390869,0.3061569631099701,0.85904860496521,0.85904860496521,0.0,185.7466278076172,164.0,57949.96875,0.0,2867.850830078125,1.0,279.156982421875,282.9808959960937,296.473876953125,300.2480773925781,293.1499938964844,293.1499938964844,279.45001220703125,39482.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906131625175476,1.0,0.0,0.0,3.6193790435791016,3.61940336227417,8.741005785850575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.0546875,0.0,1525.206298828125,1895.4371337890625,0.0,3460.66943359375,0.901290476322174,1.0,0.0,3.0,1.0,0.0
18189180,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8387774229049683,0.3967489302158355,0.3596727848052978,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9655125737190248,0.5967233180999756,0.5657842755317688,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8698706030845642,0.4448160231113434,0.3128985166549682,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8395659327507019,0.3981694281101227,0.3798859715461731,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7015016078948975,0.2271098047494888,1.0390803813934326,284.9976501464844,284.95001220703125,302.30743408203125,293.4315795898437,298.8297424316406,297.1825256347656,284.9967346191406,1.0,0.6074085831642151,0.4276586472988128,0.4276586472988128,1.0,1.0,-3.19087553024292,1.0239248275756836,2.1669507026672363,0.3032378256320953,0.9513306021690368,0.9513306021690368,0.0,175.91094970703125,152.0,57114.54296875,0.0,2808.08154296875,1.0,279.442138671875,283.11083984375,296.4071044921875,300.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,33767.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897370457649231,1.0,0.0,0.0,3.7217228412628174,3.7217471599578857,9.242327791980642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3720703125,0.0,1597.403076171875,1895.4371337890625,0.0,3379.060791015625,0.9198585152626038,1.0,0.0,3.0,1.0,0.0
18189240,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8387774229049683,0.3967489302158355,0.3596727848052978,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9655125737190248,0.5967233180999756,0.5657842755317688,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8698706030845642,0.4448160231113434,0.3128985166549682,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8395659327507019,0.3981694281101227,0.3798859715461731,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7015016078948975,0.2271098047494888,1.0390803813934326,284.9976501464844,284.95001220703125,302.30743408203125,293.4315795898437,298.8297424316406,297.1825256347656,284.9967346191406,1.0,0.6074085831642151,0.4276586472988128,0.4276586472988128,1.0,1.0,-3.19087553024292,1.0239248275756836,2.1669507026672363,0.3032378256320953,0.9513306021690368,0.9513306021690368,0.0,175.91094970703125,152.0,57114.54296875,0.0,2808.08154296875,1.0,279.442138671875,283.11083984375,296.4071044921875,300.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,33767.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897370457649231,1.0,0.0,0.0,3.7217228412628174,3.7217471599578857,9.242327791980642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3720703125,0.0,1597.403076171875,1895.4371337890625,0.0,3379.060791015625,0.9198585152626038,1.0,0.0,3.0,1.0,0.0
18189300,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8450762629508972,0.3962685465812683,0.359303742647171,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9736531376838684,0.597305953502655,0.5663890838623047,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8772493004798889,0.4449506103992462,0.3130075335502624,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8462023138999939,0.3982669413089752,0.3799474537372589,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7073367238044739,0.2269514948129654,1.037853121757507,284.8666076660156,284.95001220703125,302.2977294921875,293.422119140625,298.8240966796875,297.1815795898437,284.8638000488281,1.0,0.604259192943573,0.4272337853908539,0.4272337853908539,1.0,1.0,-3.189893960952759,1.0224783420562744,2.1674156188964844,0.3019692003726959,0.8588047623634338,0.8588047623634338,0.0,170.5923614501953,152.0,57930.609375,0.0,2777.12646484375,1.0,279.1961364746094,282.9634094238281,296.45367431640625,300.2611083984375,293.1499938964844,293.1499938964844,279.1499938964844,38093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035332202911376,1.0,0.0,0.0,3.680813789367676,3.6808385848999023,9.040261375048432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.2197265625,0.0,1583.5211181640625,1895.4371337890625,0.0,3436.496337890625,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
18189360,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8511864542961121,0.3956412971019745,0.3585504591464996,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9810799956321716,0.5977296233177185,0.5665895342826843,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8844716548919678,0.4449387490749359,0.3128560185432434,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8527601957321167,0.3982378840446472,0.3797323703765869,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7128534913063049,0.2267062366008758,1.0358760356903076,284.894775390625,284.95001220703125,302.2879638671875,293.4125366210937,298.8173217773437,297.1788635253906,284.896728515625,1.0,0.6008716821670532,0.4268607199192047,0.4268607199192047,1.0,1.0,-3.186413049697876,1.020239233970642,2.1661739349365234,0.3004291355609894,0.8531962633132935,0.8531962633132935,0.0,165.44479370117188,140.0,57540.19140625,0.0,2742.064697265625,1.0,279.1574401855469,282.99444580078125,296.43292236328125,300.17950439453125,293.1499938964844,293.1499938964844,279.45001220703125,39429.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053131937980652,1.0,0.0,0.0,3.581950426101685,3.581974506378174,8.561157187614299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.13720703125,0.0,1483.953369140625,1895.4371337890625,0.0,3453.058837890625,0.8930414915084839,1.0,0.0,3.0,1.0,0.0
18189420,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8679003715515137,0.3956204652786255,0.3578314483165741,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9977906346321106,0.5997631549835205,0.5677666068077087,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9034464955329896,0.4460363984107971,0.3130829632282257,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8702112436294556,0.3990261554718017,0.379815012216568,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7262519598007202,0.2267456948757171,1.0332564115524292,285.0008239746094,284.95001220703125,302.26824951171875,293.3929748535156,298.81170654296875,297.1846008300781,284.99981689453125,1.0,0.5940179228782654,0.4261145889759063,0.4261145889759063,1.0,1.0,-3.1841354370117188,1.0175100564956665,2.1666252613067627,0.2979036867618561,0.9451183080673218,0.9451183080673218,0.0,153.91172790527344,128.0,56768.33984375,0.0,2674.852294921875,1.0,279.44189453125,283.1177062988281,296.36834716796875,299.99493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33614.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965813517570496,1.0,0.0,0.0,3.692154884338379,3.692178726196289,9.096055464397068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.7880859375,0.0,1562.5191650390625,1895.4371337890625,0.0,3371.697021484375,0.913096845149994,1.0,0.0,3.0,1.0,0.0
18189480,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8679003715515137,0.3956204652786255,0.3578314483165741,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9977906346321106,0.5997631549835205,0.5677666068077087,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9034464955329896,0.4460363984107971,0.3130829632282257,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8702112436294556,0.3990261554718017,0.379815012216568,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7262519598007202,0.2267456948757171,1.0332564115524292,285.0008239746094,284.95001220703125,302.26824951171875,293.3929748535156,298.81170654296875,297.1846008300781,284.99981689453125,1.0,0.5940179228782654,0.4261145889759063,0.4261145889759063,1.0,1.0,-3.1841354370117188,1.0175100564956665,2.1666252613067627,0.2979036867618561,0.9451183080673218,0.9451183080673218,0.0,153.91172790527344,128.0,56768.33984375,0.0,2674.852294921875,1.0,279.44189453125,283.1177062988281,296.36834716796875,299.99493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33614.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965813517570496,1.0,0.0,0.0,3.692154884338379,3.692178726196289,9.096055464397068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.7880859375,0.0,1562.5191650390625,1895.4371337890625,0.0,3371.697021484375,0.913096845149994,1.0,0.0,3.0,1.0,0.0
18189540,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8786971569061279,0.394473671913147,0.3568597733974457,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6025288105010986,0.5509752631187439,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9167607426643372,0.4461896419525146,0.3132065534591675,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8818872570991516,0.399051159620285,0.379813015460968,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7346133589744568,0.2263404875993728,1.030929684638977,284.8856506347656,284.95001220703125,302.2483215332031,293.3728332519531,298.80230712890625,297.18804931640625,284.8865051269531,1.0,0.5853731036186218,0.4253684878349304,0.4253684878349304,1.0,1.0,-3.153489351272583,1.0043282508850098,2.149161100387573,0.2918104529380798,0.8377953767776489,0.8377953767776489,0.0,146.00119018554688,116.0,56809.55859375,0.0,2576.9189453125,1.0,279.1576232910156,282.9958190917969,296.3913879394531,300.1025695800781,293.1499938964844,293.1499938964844,279.45001220703125,39960.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043356776237488,1.0,0.0,0.0,3.535866498947144,3.5358901023864746,8.342285013895889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.845703125,0.0,1438.5648193359375,1895.4371337890625,0.0,3443.964599609375,0.8831307888031006,1.0,0.0,3.0,1.0,0.0
18189600,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8786971569061279,0.394473671913147,0.3568597733974457,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6025288105010986,0.5509752631187439,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9167607426643372,0.4461896419525146,0.3132065534591675,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8818872570991516,0.399051159620285,0.379813015460968,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7346133589744568,0.2263404875993728,1.030929684638977,284.8856506347656,284.95001220703125,302.2483215332031,293.3728332519531,298.80230712890625,297.18804931640625,284.8865051269531,1.0,0.5853731036186218,0.4253684878349304,0.4253684878349304,1.0,1.0,-3.153489351272583,1.0043282508850098,2.149161100387573,0.2918104529380798,0.8377953767776489,0.8377953767776489,0.0,146.00119018554688,116.0,56809.55859375,0.0,2576.9189453125,1.0,279.1576232910156,282.9958190917969,296.3913879394531,300.1025695800781,293.1499938964844,293.1499938964844,279.45001220703125,39960.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043356776237488,1.0,0.0,0.0,3.535866498947144,3.5358901023864746,8.342285013895889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.845703125,0.0,1438.5648193359375,1895.4371337890625,0.0,3443.964599609375,0.8831307888031006,1.0,0.0,3.0,1.0,0.0
18189660,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8945029377937317,0.394341379404068,0.3561738729476928,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.6094690561294556,0.5219865441322327,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9365391731262208,0.4472496509552002,0.3135104775428772,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8984759449958801,0.399738609790802,0.379937082529068,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7466493248939514,0.2263607680797577,1.0288013219833374,284.9780578613281,284.95001220703125,302.2282409667969,293.3520812988281,298.8106689453125,297.2161560058594,284.97662353515625,1.0,0.5754823088645935,0.4248901009559631,0.4248901009559631,1.0,1.0,-3.122487068176269,0.9917102456092834,2.130776882171631,0.2859315872192383,0.9109801054000854,0.9109801054000854,0.0,136.39926147460938,104.0,55617.5,0.0,2460.268310546875,1.0,279.4414367675781,283.11395263671875,296.3192443847656,299.8847045898437,293.1499938964844,293.1499938964844,279.1499938964844,34456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939319849014282,1.0,0.0,0.0,3.620368003845215,3.620391368865967,8.745782906771637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.125,0.0,1488.9986572265625,1895.4371337890625,0.0,3346.958984375,0.8973743319511414,1.0,0.0,3.0,1.0,0.0
18189720,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8945029377937317,0.394341379404068,0.3561738729476928,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.6094690561294556,0.5219865441322327,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9365391731262208,0.4472496509552002,0.3135104775428772,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8984759449958801,0.399738609790802,0.379937082529068,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7466493248939514,0.2263607680797577,1.0288013219833374,284.9780578613281,284.95001220703125,302.2282409667969,293.3520812988281,298.8106689453125,297.2161560058594,284.97662353515625,1.0,0.5754823088645935,0.4248901009559631,0.4248901009559631,1.0,1.0,-3.122487068176269,0.9917102456092834,2.130776882171631,0.2859315872192383,0.9109801054000854,0.9109801054000854,0.0,136.39926147460938,104.0,55617.5,0.0,2460.268310546875,1.0,279.4414367675781,283.11395263671875,296.3192443847656,299.8847045898437,293.1499938964844,293.1499938964844,279.1499938964844,34456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939319849014282,1.0,0.0,0.0,3.620368003845215,3.620391368865967,8.745782906771637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.125,0.0,1488.9986572265625,1895.4371337890625,0.0,3346.958984375,0.8973743319511414,1.0,0.0,3.0,1.0,0.0
18189780,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9122570157051086,0.3933120965957641,0.3551494777202606,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6183316707611084,0.4922734797000885,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9573330879211426,0.4475601017475128,0.3136298060417175,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9176717400550842,0.3998302519321441,0.379858911037445,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7604009509086609,0.2261208146810531,1.026578664779663,284.892822265625,284.95001220703125,302.2080993652344,293.3306579589844,298.8210754394531,297.2482604980469,284.89312744140625,1.0,0.5643941760063171,0.4244117438793182,0.4244117438793182,1.0,1.0,-3.082916736602783,0.9759561419487,2.1069605350494385,0.2788952589035034,0.8169560432434082,0.8169560432434082,0.0,126.72623443603516,122.0,55357.9921875,0.0,2334.92578125,1.0,279.15887451171875,283.0242614746094,296.3363647460937,299.9554138183594,293.1499938964844,293.1499938964844,279.45001220703125,40316.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990390300750732,1.0,0.0,0.0,3.4226067066192627,3.4226293563842773,7.816408924554707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.25146484375,0.0,1324.8779296875,1895.4371337890625,0.0,3394.624755859375,0.8587351441383362,1.0,0.0,3.0,1.0,0.0
18189840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9122570157051086,0.3933120965957641,0.3551494777202606,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6183316707611084,0.4922734797000885,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9573330879211426,0.4475601017475128,0.3136298060417175,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9176717400550842,0.3998302519321441,0.379858911037445,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7604009509086609,0.2261208146810531,1.026578664779663,284.892822265625,284.95001220703125,302.2080993652344,293.3306579589844,298.8210754394531,297.2482604980469,284.89312744140625,1.0,0.5643941760063171,0.4244117438793182,0.4244117438793182,1.0,1.0,-3.082916736602783,0.9759561419487,2.1069605350494385,0.2788952589035034,0.8169560432434082,0.8169560432434082,0.0,126.72623443603516,122.0,55357.9921875,0.0,2334.92578125,1.0,279.15887451171875,283.0242614746094,296.3363647460937,299.9554138183594,293.1499938964844,293.1499938964844,279.45001220703125,40316.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990390300750732,1.0,0.0,0.0,3.4226067066192627,3.4226293563842773,7.816408924554707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.25146484375,0.0,1324.8779296875,1895.4371337890625,0.0,3394.624755859375,0.8587351441383362,1.0,0.0,3.0,1.0,0.0
18189900,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9161248207092284,0.3932995200157165,0.3548295795917511,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.6234771013259888,0.4863673448562622,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.961595892906189,0.448159784078598,0.313822865486145,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9220656156539916,0.4002110660076141,0.3799697756767273,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7633435130119324,0.2262327522039413,1.026187539100647,285.0048522949219,284.95001220703125,302.197998046875,293.3197021484375,298.8310241699219,297.26983642578125,285.00640869140625,1.0,0.5628974437713623,0.4241725504398346,0.4241725504398346,1.0,1.0,-3.075284957885742,0.9725879430770874,2.102696895599365,0.2766474485397339,0.8905859589576721,0.8905859589576721,0.0,124.84246826171876,122.0,54499.7109375,0.0,2311.03271484375,1.0,279.3958740234375,283.1531066894531,296.2703857421875,299.7220764160156,293.1499938964844,293.1499938964844,279.45001220703125,34804.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911299109458923,1.0,0.0,0.0,3.461671829223633,3.4616940021514893,7.995858481990581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.71484375,0.0,1325.078125,1895.4371337890625,0.0,3320.772705078125,0.8645431399345398,1.0,0.0,3.0,1.0,0.0
18189960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9164919853210448,0.3934189975261688,0.3549286425113678,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6280204653739929,0.4859935045242309,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9623839855194092,0.448915958404541,0.3143278658390045,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9227675199508668,0.4007177352905273,0.3804223537445068,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.763745129108429,0.2264529317617416,1.0270261764526367,284.9924011230469,284.95001220703125,302.1879272460937,293.3085327148437,298.8404846191406,297.2882995605469,284.9916076660156,1.0,0.5633582472801208,0.4241801500320434,0.4241801500320434,1.0,1.0,-3.0770983695983887,0.97325336933136,2.10384488105774,0.2766411304473877,0.8988388776779175,0.8988388776779175,0.0,124.8043975830078,140.0,54625.26953125,0.0,2314.169677734375,1.0,279.4410705566406,283.14215087890625,296.27130126953125,299.7609558105469,293.1499938964844,293.1499938964844,279.75,33772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877196311950684,1.0,0.0,0.0,3.527985095977783,3.5280075073242188,8.305136134367785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.60791015625,0.0,1385.49951171875,1895.4371337890625,0.0,3288.875244140625,0.8761748671531677,1.0,0.0,3.0,1.0,0.0
18190020,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9085741639137268,0.3938497900962829,0.3553836047649383,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9990000128746032,0.6346220970153809,0.4980045258998871,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9555150866508484,0.4506894648075104,0.3155944645404815,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9152458310127258,0.401933342218399,0.3816313445568084,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.758348822593689,0.227028802037239,1.0300205945968628,285.0791931152344,284.95001220703125,302.1677551269531,293.2856750488281,298.8502502441406,297.3094482421875,285.0777587890625,1.0,0.5690091252326965,0.4241952896118164,0.4241952896118164,1.0,1.0,-3.098637580871582,0.9812423586845398,2.117395401000977,0.2794081270694732,1.0,1.0,0.0,128.8137664794922,158.0,54468.4453125,0.0,2375.149658203125,1.0,279.7419128417969,283.2406921386719,296.26611328125,299.7249450683594,293.1499938964844,293.1499938964844,279.45001220703125,31234.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811604976654053,1.0,0.0,0.0,3.723275899887085,3.723299741744995,9.250042580788432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7099609375,0.0,1579.858642578125,1895.4371337890625,0.0,3227.455322265625,0.918101727962494,1.0,0.0,3.0,1.0,0.0
18190080,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9085741639137268,0.3938497900962829,0.3553836047649383,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9990000128746032,0.6346220970153809,0.4980045258998871,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9555150866508484,0.4506894648075104,0.3155944645404815,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9152458310127258,0.401933342218399,0.3816313445568084,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.758348822593689,0.227028802037239,1.0300205945968628,285.0791931152344,284.95001220703125,302.1677551269531,293.2856750488281,298.8502502441406,297.3094482421875,285.0777587890625,1.0,0.5690091252326965,0.4241952896118164,0.4241952896118164,1.0,1.0,-3.098637580871582,0.9812423586845398,2.117395401000977,0.2794081270694732,1.0,1.0,0.0,128.8137664794922,158.0,54468.4453125,0.0,2375.149658203125,1.0,279.7419128417969,283.2406921386719,296.26611328125,299.7249450683594,293.1499938964844,293.1499938964844,279.45001220703125,31234.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811604976654053,1.0,0.0,0.0,3.723275899887085,3.723299741744995,9.250042580788432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7099609375,0.0,1579.858642578125,1895.4371337890625,0.0,3227.455322265625,0.918101727962494,1.0,0.0,3.0,1.0,0.0
18190140,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8919585347175598,0.3927599489688873,0.3550791442394256,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6359809637069702,0.5247171521186829,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9379620552062988,0.4511302411556244,0.3163950145244598,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8988398909568787,0.4020896553993225,0.382375031709671,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7460996508598328,0.2268778085708618,1.0317845344543457,284.9136047363281,284.95001220703125,302.14764404296875,293.26202392578125,298.8356018066406,297.2933654785156,284.9148254394531,1.0,0.5791655778884888,0.4242104589939117,0.4242104589939117,1.0,1.0,-3.134354829788208,0.9944124221801758,2.139942407608032,0.2843950092792511,0.917323350906372,0.917323350906372,0.0,137.56524658203125,176.0,56117.3515625,0.0,2489.241455078125,1.0,279.4573059082031,283.0484313964844,296.3133239746094,299.951904296875,293.1499938964844,293.1499938964844,279.1499938964844,36097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895797073841095,1.0,0.0,0.0,3.734393119812012,3.7344181537628174,9.305364301326336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.0341796875,0.0,1629.84521484375,1895.4371337890625,0.0,3364.3759765625,0.924022376537323,1.0,0.0,3.0,1.0,0.0
18190200,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8919585347175598,0.3927599489688873,0.3550791442394256,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6359809637069702,0.5247171521186829,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9379620552062988,0.4511302411556244,0.3163950145244598,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8988398909568787,0.4020896553993225,0.382375031709671,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7460996508598328,0.2268778085708618,1.0317845344543457,284.9136047363281,284.95001220703125,302.14764404296875,293.26202392578125,298.8356018066406,297.2933654785156,284.9148254394531,1.0,0.5791655778884888,0.4242104589939117,0.4242104589939117,1.0,1.0,-3.134354829788208,0.9944124221801758,2.139942407608032,0.2843950092792511,0.917323350906372,0.917323350906372,0.0,137.56524658203125,176.0,56117.3515625,0.0,2489.241455078125,1.0,279.4573059082031,283.0484313964844,296.3133239746094,299.951904296875,293.1499938964844,293.1499938964844,279.1499938964844,36097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895797073841095,1.0,0.0,0.0,3.734393119812012,3.7344181537628174,9.305364301326336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.0341796875,0.0,1629.84521484375,1895.4371337890625,0.0,3364.3759765625,0.924022376537323,1.0,0.0,3.0,1.0,0.0
