time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8711585998535156,0.3914084732532501,0.3541787564754486,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.632904052734375,0.5609493851661682,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9144031405448914,0.4512457847595215,0.316729873418808,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.878684937953949,0.401896208524704,0.3825777471065521,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7306263446807861,0.2262704223394394,1.0312342643737793,284.88983154296875,284.95001220703125,302.1276550292969,293.2375183105469,298.8009338378906,297.25372314453125,284.892822265625,1.0,0.5920431017875671,0.4230372309684753,0.4230372309684753,1.0,1.0,-3.17681097984314,1.007057785987854,2.169753313064575,0.2873934507369995,0.8430597186088562,0.8430597186088562,0.0,149.8287353515625,179.0,56831.83984375,0.0,2638.155029296875,1.0,279.1579284667969,282.99530029296875,296.2766418457031,299.9792175292969,293.1499938964844,293.1499938964844,279.45001220703125,40034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065963625907898,1.0,0.0,0.0,3.537001132965088,3.537024736404419,8.347639663952577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.02734375,0.0,1440.3016357421875,1895.4371337890625,0.0,3464.990234375,0.8840938806533813,1.0,0.0,3.0,1.0,0.0
18190320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8711585998535156,0.3914084732532501,0.3541787564754486,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.632904052734375,0.5609493851661682,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9144031405448914,0.4512457847595215,0.316729873418808,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.878684937953949,0.401896208524704,0.3825777471065521,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7306263446807861,0.2262704223394394,1.0312342643737793,284.88983154296875,284.95001220703125,302.1276550292969,293.2375183105469,298.8009338378906,297.25372314453125,284.892822265625,1.0,0.5920431017875671,0.4230372309684753,0.4230372309684753,1.0,1.0,-3.17681097984314,1.007057785987854,2.169753313064575,0.2873934507369995,0.8430597186088562,0.8430597186088562,0.0,149.8287353515625,179.0,56831.83984375,0.0,2638.155029296875,1.0,279.1579284667969,282.99530029296875,296.2766418457031,299.9792175292969,293.1499938964844,293.1499938964844,279.45001220703125,40034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065963625907898,1.0,0.0,0.0,3.537001132965088,3.537024736404419,8.347639663952577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.02734375,0.0,1440.3016357421875,1895.4371337890625,0.0,3464.990234375,0.8840938806533813,1.0,0.0,3.0,1.0,0.0
18190380,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8582516312599182,0.3915171027183532,0.3543047904968261,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.6291596293449402,0.5869187116622925,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9006897807121277,0.4527598023414612,0.3177953958511352,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8660517334938049,0.4027162790298462,0.3834428489208221,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7204970717430115,0.2261123955249786,1.0314854383468628,285.0114440917969,284.95001220703125,302.1078491210937,293.212158203125,298.7702941894531,297.2211608886719,285.0110168457031,1.0,0.6015368700027466,0.4218639731407165,0.4218639731407165,1.0,1.0,-3.210827350616455,1.0164051055908203,2.194422006607056,0.2892996668815613,0.9477915167808532,0.9477915167808532,0.0,159.2307586669922,182.0,56527.04296875,0.0,2757.845703125,1.0,279.4416198730469,283.123779296875,296.19842529296875,299.80322265625,293.1499938964844,293.1499938964844,279.1499938964844,33158.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997015953063965,1.0,0.0,0.0,3.6698060035705566,3.669829845428467,8.986270927380247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0615234375,0.0,1533.940673828125,1895.4371337890625,0.0,3400.802490234375,0.907847225666046,1.0,0.0,3.0,1.0,0.0
18190440,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8582516312599182,0.3915171027183532,0.3543047904968261,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.6291596293449402,0.5869187116622925,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9006897807121277,0.4527598023414612,0.3177953958511352,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8660517334938049,0.4027162790298462,0.3834428489208221,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7204970717430115,0.2261123955249786,1.0314854383468628,285.0114440917969,284.95001220703125,302.1078491210937,293.212158203125,298.7702941894531,297.2211608886719,285.0110168457031,1.0,0.6015368700027466,0.4218639731407165,0.4218639731407165,1.0,1.0,-3.210827350616455,1.0164051055908203,2.194422006607056,0.2892996668815613,0.9477915167808532,0.9477915167808532,0.0,159.2307586669922,182.0,56527.04296875,0.0,2757.845703125,1.0,279.4416198730469,283.123779296875,296.19842529296875,299.80322265625,293.1499938964844,293.1499938964844,279.1499938964844,33158.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997015953063965,1.0,0.0,0.0,3.6698060035705566,3.669829845428467,8.986270927380247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0615234375,0.0,1533.940673828125,1895.4371337890625,0.0,3400.802490234375,0.907847225666046,1.0,0.0,3.0,1.0,0.0
18190500,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8526031374931335,0.3911119699478149,0.3543542623519897,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9984527230262756,0.626971423625946,0.59507817029953,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8949434757232666,0.4531413316726684,0.3183552026748657,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8605602383613586,0.4028459191322326,0.3839053511619568,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.715863049030304,0.2258700281381607,1.0316555500030518,284.8837890625,284.95001220703125,302.0980224609375,293.1991271972656,298.75372314453125,297.2037353515625,284.880615234375,1.0,0.605351984500885,0.4212773442268371,0.4212773442268371,1.0,1.0,-3.222245931625366,1.0189995765686035,2.2032463550567627,0.2896867394447326,0.8629029989242554,0.8629029989242554,0.0,163.56365966796875,182.0,57546.9765625,0.0,2804.937744140625,1.0,279.1971130371094,282.9754333496094,296.2427673339844,300.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,37153.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071334600448608,1.0,0.0,0.0,3.647288084030152,3.64731240272522,8.876330070961558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.7861328125,0.0,1538.777587890625,1895.4371337890625,0.0,3469.98193359375,0.9033526182174684,1.0,0.0,3.0,1.0,0.0
18190560,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8446395397186279,0.3904647529125213,0.3540240824222564,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9906947612762452,0.625339150428772,0.593436598777771,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8865846991539001,0.4532906711101532,0.3186534345149994,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8527755737304688,0.4027706682682037,0.3841009438037872,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7089924216270447,0.2254729866981506,1.0311274528503418,284.900634765625,284.95001220703125,302.0882873535156,293.18585205078125,298.7375183105469,297.1888427734375,284.9019775390625,1.0,0.6079962253570557,0.4205658137798309,0.4205658137798309,1.0,1.0,-3.2197580337524414,1.016242742538452,2.2035155296325684,0.2875996530056,0.8535159230232239,0.8535159230232239,0.0,169.051513671875,185.0,57201.71484375,0.0,2830.050537109375,1.0,279.1576843261719,282.9949645996094,296.2188720703125,299.9435729980469,293.1499938964844,293.1499938964844,279.45001220703125,38801.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102427363395692,1.0,0.0,0.0,3.5613906383514404,3.5614142417907715,8.463159701932454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.44775390625,0.0,1457.2578125,1895.4371337890625,0.0,3498.8564453125,0.8878017067909241,1.0,0.0,3.0,1.0,0.0
18190620,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8354238271713257,0.3903495371341705,0.3539237976074219,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9808942079544068,0.625254213809967,0.5928294062614441,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.877103865146637,0.4546246528625488,0.3196063935756683,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8438809514045715,0.4034463465213775,0.3848133683204651,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7002815008163452,0.225183755159378,1.0305484533309937,285.0001525878906,284.95001220703125,302.0689697265625,293.1585693359375,298.7218322753906,297.1830444335937,284.99908447265625,1.0,0.6120524406433105,0.4191427528858185,0.4191427528858185,1.0,1.0,-3.220205783843994,1.0126718282699585,2.207533836364746,0.2837917506694793,0.942282497882843,0.942282497882843,0.0,176.3229522705078,188.0,56430.6015625,0.0,2870.965087890625,1.0,279.4417419433594,283.1128234863281,296.14068603515625,299.747314453125,293.1499938964844,293.1499938964844,279.1499938964844,33464.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028891324996948,1.0,0.0,0.0,3.675073385238648,3.6750972270965576,9.012086366055884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5927734375,0.0,1542.138671875,1895.4371337890625,0.0,3430.50048828125,0.909123957157135,1.0,0.0,3.0,1.0,0.0
18190680,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8354238271713257,0.3903495371341705,0.3539237976074219,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9808942079544068,0.625254213809967,0.5928294062614441,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.877103865146637,0.4546246528625488,0.3196063935756683,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8438809514045715,0.4034463465213775,0.3848133683204651,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7002815008163452,0.225183755159378,1.0305484533309937,285.0001525878906,284.95001220703125,302.0689697265625,293.1585693359375,298.7218322753906,297.1830444335937,284.99908447265625,1.0,0.6120524406433105,0.4191427528858185,0.4191427528858185,1.0,1.0,-3.220205783843994,1.0126718282699585,2.207533836364746,0.2837917506694793,0.942282497882843,0.942282497882843,0.0,176.3229522705078,188.0,56430.6015625,0.0,2870.965087890625,1.0,279.4417419433594,283.1128234863281,296.14068603515625,299.747314453125,293.1499938964844,293.1499938964844,279.1499938964844,33464.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028891324996948,1.0,0.0,0.0,3.675073385238648,3.6750972270965576,9.012086366055884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5927734375,0.0,1542.138671875,1895.4371337890625,0.0,3430.50048828125,0.909123957157135,1.0,0.0,3.0,1.0,0.0
18190740,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8286546468734741,0.3893370032310486,0.3534595072269439,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9736101627349854,0.6251636743545532,0.5930710434913635,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8704087138175964,0.455132246017456,0.3202857375144958,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.837624192237854,0.4035318493843078,0.3852891623973846,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6938683986663818,0.22459177672863,1.029436111450195,284.89862060546875,284.95001220703125,302.04998779296875,293.1302795410156,298.7046203613281,297.17498779296875,284.9002380371094,1.0,0.6150400638580322,0.417719691991806,0.417719691991806,1.0,1.0,-3.219996690750122,1.0088344812393188,2.2111620903015137,0.2801051139831543,0.8472480773925781,0.8472480773925781,0.0,181.8567047119141,191.0,56877.703125,0.0,2900.95703125,1.0,279.1575927734375,282.99615478515625,296.1552429199219,299.85968017578125,293.1499938964844,293.1499938964844,279.45001220703125,39220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911737024784088,1.0,0.0,0.0,3.5398006439208984,3.539824247360229,8.360859169442847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.46630859375,0.0,1437.3565673828125,1895.4371337890625,0.0,3512.716796875,0.8835667371749878,1.0,0.0,3.0,1.0,0.0
18190800,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8286546468734741,0.3893370032310486,0.3534595072269439,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9736101627349854,0.6251636743545532,0.5930710434913635,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8704087138175964,0.455132246017456,0.3202857375144958,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.837624192237854,0.4035318493843078,0.3852891623973846,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6938683986663818,0.22459177672863,1.029436111450195,284.89862060546875,284.95001220703125,302.04998779296875,293.1302795410156,298.7046203613281,297.17498779296875,284.9002380371094,1.0,0.6150400638580322,0.417719691991806,0.417719691991806,1.0,1.0,-3.219996690750122,1.0088344812393188,2.2111620903015137,0.2801051139831543,0.8472480773925781,0.8472480773925781,0.0,181.8567047119141,191.0,56877.703125,0.0,2900.95703125,1.0,279.1575927734375,282.99615478515625,296.1552429199219,299.85968017578125,293.1499938964844,293.1499938964844,279.45001220703125,39220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911737024784088,1.0,0.0,0.0,3.5398006439208984,3.539824247360229,8.360859169442847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.46630859375,0.0,1437.3565673828125,1895.4371337890625,0.0,3512.716796875,0.8835667371749878,1.0,0.0,3.0,1.0,0.0
18190860,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.832358181476593,0.3934946656227112,0.356096088886261,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9776883721351624,0.6306626200675964,0.5969817638397217,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8752738237380981,0.4608312249183655,0.3233811259269714,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8419918417930603,0.4087179899215698,0.3890061378479004,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6990547776222229,0.2291028201580047,1.0439926385879517,285.0249938964844,284.95001220703125,302.03094482421875,293.1010131835937,298.7288818359375,297.21942138671875,285.0249938964844,1.0,0.6194214820861816,0.4170779883861542,0.4170779883861542,1.0,1.0,-3.25351357460022,1.0191843509674072,2.2343292236328125,0.2824237644672394,0.9601259231567384,0.9601259231567384,0.0,181.6773681640625,194.0,56716.2265625,0.0,2970.62744140625,1.0,279.4416198730469,283.1281433105469,296.0834350585937,299.69140625,293.1499938964844,293.1499938964844,279.1499938964844,32696.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041948318481444,1.0,0.0,0.0,3.677730083465576,3.6777536869049072,9.025119993566476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6025390625,0.0,1539.333984375,1895.4371337890625,0.0,3442.654296875,0.9093793034553528,1.0,0.0,3.0,1.0,0.0
18190920,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.832358181476593,0.3934946656227112,0.356096088886261,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9776883721351624,0.6306626200675964,0.5969817638397217,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8752738237380981,0.4608312249183655,0.3233811259269714,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8419918417930603,0.4087179899215698,0.3890061378479004,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6990547776222229,0.2291028201580047,1.0439926385879517,285.0249938964844,284.95001220703125,302.03094482421875,293.1010131835937,298.7288818359375,297.21942138671875,285.0249938964844,1.0,0.6194214820861816,0.4170779883861542,0.4170779883861542,1.0,1.0,-3.25351357460022,1.0191843509674072,2.2343292236328125,0.2824237644672394,0.9601259231567384,0.9601259231567384,0.0,181.6773681640625,194.0,56716.2265625,0.0,2970.62744140625,1.0,279.4416198730469,283.1281433105469,296.0834350585937,299.69140625,293.1499938964844,293.1499938964844,279.1499938964844,32696.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041948318481444,1.0,0.0,0.0,3.677730083465576,3.6777536869049072,9.025119993566476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6025390625,0.0,1539.333984375,1895.4371337890625,0.0,3442.654296875,0.9093793034553528,1.0,0.0,3.0,1.0,0.0
18190980,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8321980237960815,0.3945611715316772,0.3577294051647186,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9777014255523682,0.633266806602478,0.6001172661781311,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8760019540786743,0.4636952579021454,0.3258648812770843,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8427270650863647,0.4113573729991913,0.3921116590499878,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7009562849998474,0.2315548062324524,1.0575053691864014,284.9147644042969,284.95001220703125,302.01141357421875,293.07080078125,298.7309875488281,297.2324523925781,284.9164733886719,1.0,0.62441486120224,0.4164363145828247,0.4164363145828247,1.0,1.0,-3.2822422981262207,1.0277698040008545,2.254472494125366,0.2849614024162292,0.8759347200393677,0.8759347200393677,0.0,184.10499572753903,197.0,57977.8046875,0.0,3045.735595703125,1.0,279.15704345703125,282.989501953125,296.1112365722656,299.8713684082031,293.1499938964844,293.1499938964844,279.45001220703125,37679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161798357963562,1.0,0.0,0.0,3.6145107746124254,3.614534854888916,8.717507853361894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.998046875,0.0,1506.4837646484375,1895.4371337890625,0.0,3553.86279296875,0.8987386226654053,1.0,0.0,3.0,1.0,0.0
18191040,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8321980237960815,0.3945611715316772,0.3577294051647186,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9777014255523682,0.633266806602478,0.6001172661781311,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8760019540786743,0.4636952579021454,0.3258648812770843,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8427270650863647,0.4113573729991913,0.3921116590499878,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7009562849998474,0.2315548062324524,1.0575053691864014,284.9147644042969,284.95001220703125,302.01141357421875,293.07080078125,298.7309875488281,297.2324523925781,284.9164733886719,1.0,0.62441486120224,0.4164363145828247,0.4164363145828247,1.0,1.0,-3.2822422981262207,1.0277698040008545,2.254472494125366,0.2849614024162292,0.8759347200393677,0.8759347200393677,0.0,184.10499572753903,197.0,57977.8046875,0.0,3045.735595703125,1.0,279.15704345703125,282.989501953125,296.1112365722656,299.8713684082031,293.1499938964844,293.1499938964844,279.45001220703125,37679.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161798357963562,1.0,0.0,0.0,3.6145107746124254,3.614534854888916,8.717507853361894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.998046875,0.0,1506.4837646484375,1895.4371337890625,0.0,3553.86279296875,0.8987386226654053,1.0,0.0,3.0,1.0,0.0
18191100,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.830852210521698,0.3951534330844879,0.3581354916095733,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9763750433921814,0.634634256362915,0.6012599468231201,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8749631643295288,0.4651355147361755,0.32678884267807,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8417792320251465,0.4125518202781677,0.393204003572464,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7004445791244507,0.2324997633695602,1.062036156654358,285.0340881347656,284.95001220703125,302.00146484375,293.05535888671875,298.7310485839844,297.2379150390625,285.0367126464844,1.0,0.6266860961914062,0.4161154627799988,0.4161154627799988,1.0,1.0,-3.29197645187378,1.0303966999053955,2.261579751968384,0.2854380011558532,0.9634682536125184,0.9634682536125184,0.0,185.9789428710937,197.0,57311.84765625,0.0,3077.3681640625,1.0,279.4014587402344,283.1217956542969,296.04180908203125,299.6583251953125,293.1499938964844,293.1499938964844,279.45001220703125,33416.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119341373443604,1.0,0.0,0.0,3.674767017364502,3.674790620803833,9.010582857627014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.5439453125,0.0,1541.438720703125,1895.4371337890625,0.0,3514.54443359375,0.9106504917144777,1.0,0.0,3.0,1.0,0.0
18191160,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8299893140792847,0.3958199620246887,0.3587945103645324,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9755239486694336,0.6360844969749451,0.6026812195777893,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8744179606437683,0.466642826795578,0.3278815448284149,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8412215709686279,0.4137639701366424,0.3944186568260193,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7001874446868896,0.2333822250366211,1.0664478540420532,285.02593994140625,284.95001220703125,301.99139404296875,293.03973388671875,298.72998046875,297.2438049316406,285.02447509765625,1.0,0.6289496421813965,0.4154121577739715,0.4154121577739715,1.0,1.0,-3.302558422088623,1.0323495864868164,2.270208835601806,0.285072773694992,0.9857836365699768,0.9857836365699768,0.0,187.6405487060547,200.0,57609.13671875,0.0,3109.837158203125,1.0,279.44293212890625,283.1108093261719,296.0339050292969,299.70611572265625,293.1499938964844,293.1499938964844,279.1499938964844,32576.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911473512649536,1.0,0.0,0.0,3.7563247680664062,3.7563493251800537,9.414983423994272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.68359375,0.0,1628.343505859375,1895.4371337890625,0.0,3510.273681640625,0.9267114400863647,1.0,0.0,3.0,1.0,0.0
18191220,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8262646794319153,0.3956999182701111,0.3591811060905456,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9716644883155824,0.637431263923645,0.6044902801513672,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8712033033370972,0.4683098793029785,0.3294041752815246,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.838214099407196,0.4150359034538269,0.3960716128349304,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6976853013038635,0.2342640906572342,1.0722910165786743,284.8970947265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7171325683594,297.2412109375,284.8989562988281,1.0,0.6329498291015625,0.4140055179595947,0.4140055179595947,1.0,1.0,-3.316058158874512,1.0333329439163208,2.2827253341674805,0.2833049893379211,0.881747305393219,0.881747305393219,0.0,191.92539978027344,203.0,58578.93359375,0.0,3163.785400390625,1.0,279.1565246582031,282.9617919921875,296.0477905273437,299.8532409667969,293.1499938964844,293.1499938964844,279.45001220703125,38230.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92331063747406,1.0,0.0,0.0,3.677229642868042,3.677254438400269,9.02266435787169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4208984375,0.0,1580.489501953125,1895.4371337890625,0.0,3619.67919921875,0.9129430651664734,1.0,0.0,3.0,1.0,0.0
18191280,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8262646794319153,0.3956999182701111,0.3591811060905456,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9716644883155824,0.637431263923645,0.6044902801513672,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8712033033370972,0.4683098793029785,0.3294041752815246,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.838214099407196,0.4150359034538269,0.3960716128349304,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6976853013038635,0.2342640906572342,1.0722910165786743,284.8970947265625,284.95001220703125,301.97100830078125,293.00787353515625,298.7171325683594,297.2412109375,284.8989562988281,1.0,0.6329498291015625,0.4140055179595947,0.4140055179595947,1.0,1.0,-3.316058158874512,1.0333329439163208,2.2827253341674805,0.2833049893379211,0.881747305393219,0.881747305393219,0.0,191.92539978027344,203.0,58578.93359375,0.0,3163.785400390625,1.0,279.1565246582031,282.9617919921875,296.0477905273437,299.8532409667969,293.1499938964844,293.1499938964844,279.45001220703125,38230.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92331063747406,1.0,0.0,0.0,3.677229642868042,3.677254438400269,9.02266435787169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4208984375,0.0,1580.489501953125,1895.4371337890625,0.0,3619.67919921875,0.9129430651664734,1.0,0.0,3.0,1.0,0.0
18191340,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234254717826843,0.3965440988540649,0.3597545921802521,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.968696117401123,0.6397486329078674,0.6064527630805969,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8689458966255188,0.4708430767059326,0.3310341536998749,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8359625935554504,0.4168571829795837,0.3976907730102539,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.695609450340271,0.2352656126022339,1.0768887996673584,285.0151062011719,284.95001220703125,301.9502258300781,292.97528076171875,298.7092590332031,297.2459716796875,285.0137939453125,1.0,0.6365101933479309,0.4125988781452179,0.4125988781452179,1.0,1.0,-3.3285369873046875,1.0339292287826538,2.294607639312744,0.2811214923858642,0.9872169494628906,0.9872169494628906,0.0,195.55422973632807,206.0,57933.54296875,0.0,3212.151123046875,1.0,279.4434509277344,283.0936279296875,295.96337890625,299.65972900390625,293.1499938964844,293.1499938964844,279.1499938964844,33156.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172348380088806,1.0,0.0,0.0,3.795314073562622,3.7953388690948486,9.611445648260997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.09765625,0.0,1678.8035888671875,1895.4371337890625,0.0,3563.618408203125,0.9358338713645936,1.0,0.0,3.0,1.0,0.0
18191400,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234254717826843,0.3965440988540649,0.3597545921802521,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.968696117401123,0.6397486329078674,0.6064527630805969,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8689458966255188,0.4708430767059326,0.3310341536998749,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8359625935554504,0.4168571829795837,0.3976907730102539,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.695609450340271,0.2352656126022339,1.0768887996673584,285.0151062011719,284.95001220703125,301.9502258300781,292.97528076171875,298.7092590332031,297.2459716796875,285.0137939453125,1.0,0.6365101933479309,0.4125988781452179,0.4125988781452179,1.0,1.0,-3.3285369873046875,1.0339292287826538,2.294607639312744,0.2811214923858642,0.9872169494628906,0.9872169494628906,0.0,195.55422973632807,206.0,57933.54296875,0.0,3212.151123046875,1.0,279.4434509277344,283.0936279296875,295.96337890625,299.65972900390625,293.1499938964844,293.1499938964844,279.1499938964844,33156.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172348380088806,1.0,0.0,0.0,3.795314073562622,3.7953388690948486,9.611445648260997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.09765625,0.0,1678.8035888671875,1895.4371337890625,0.0,3563.618408203125,0.9358338713645936,1.0,0.0,3.0,1.0,0.0
18191460,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8200757503509521,0.3962983191013336,0.3599717915058136,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9651339650154114,0.6409127116203308,0.6080257892608643,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8662123680114746,0.4724070131778717,0.3324374556541443,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8332942128181458,0.4178956151008606,0.3990502059459686,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6930423974990845,0.2357223778963089,1.0804105997085571,284.8923645019531,284.95001220703125,301.9291687011719,292.9419860839844,298.6955871582031,297.240966796875,284.8943786621094,1.0,0.6397802233695984,0.4115287363529205,0.4115287363529205,1.0,1.0,-3.3382582664489746,1.0343936681747437,2.3038644790649414,0.2796611487865448,0.8817951679229736,0.8817951679229736,0.0,199.4083709716797,209.0,58768.69921875,0.0,3255.899169921875,1.0,279.1563415527344,282.9518737792969,295.9757080078125,299.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38667.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277754426002502,1.0,0.0,0.0,3.698223829269409,3.698248863220215,9.125984092861472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.66845703125,0.0,1607.7105712890625,1895.4371337890625,0.0,3660.73388671875,0.9179725646972656,1.0,0.0,3.0,1.0,0.0
18191520,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8200757503509521,0.3962983191013336,0.3599717915058136,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9651339650154114,0.6409127116203308,0.6080257892608643,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8662123680114746,0.4724070131778717,0.3324374556541443,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8332942128181458,0.4178956151008606,0.3990502059459686,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6930423974990845,0.2357223778963089,1.0804105997085571,284.8923645019531,284.95001220703125,301.9291687011719,292.9419860839844,298.6955871582031,297.240966796875,284.8943786621094,1.0,0.6397802233695984,0.4115287363529205,0.4115287363529205,1.0,1.0,-3.3382582664489746,1.0343936681747437,2.3038644790649414,0.2796611487865448,0.8817951679229736,0.8817951679229736,0.0,199.4083709716797,209.0,58768.69921875,0.0,3255.899169921875,1.0,279.1563415527344,282.9518737792969,295.9757080078125,299.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38667.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277754426002502,1.0,0.0,0.0,3.698223829269409,3.698248863220215,9.125984092861472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.66845703125,0.0,1607.7105712890625,1895.4371337890625,0.0,3660.73388671875,0.9179725646972656,1.0,0.0,3.0,1.0,0.0
18191580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8177546858787537,0.3971260786056518,0.3605009317398071,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9627100229263306,0.6431822776794434,0.6099067330360413,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8645954132080078,0.4749670922756195,0.3340602219104767,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8315547108650208,0.4196424186229706,0.400556743144989,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6912288069725037,0.2365110218524933,1.083790898323059,285.0138854980469,284.95001220703125,301.9078369140625,292.9080810546875,298.6884765625,297.2452392578125,285.0126953125,1.0,0.6428511142730713,0.4104585945606231,0.4104585945606231,1.0,1.0,-3.348975658416748,1.0352332592010498,2.3137423992156982,0.2781132161617279,0.987879753112793,0.987879753112793,0.0,202.5638427734375,212.0,58047.9921875,0.0,3298.171875,1.0,279.4435729980469,283.0878601074219,295.8921813964844,299.5953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33364.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208967685699464,1.0,0.0,0.0,3.808753728866577,3.808779001235962,9.679637287263176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.724609375,0.0,1696.4930419921875,1895.4371337890625,0.0,3597.43212890625,0.9390193819999696,1.0,0.0,3.0,1.0,0.0
18191640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8177546858787537,0.3971260786056518,0.3605009317398071,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9627100229263306,0.6431822776794434,0.6099067330360413,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8645954132080078,0.4749670922756195,0.3340602219104767,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8315547108650208,0.4196424186229706,0.400556743144989,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6912288069725037,0.2365110218524933,1.083790898323059,285.0138854980469,284.95001220703125,301.9078369140625,292.9080810546875,298.6884765625,297.2452392578125,285.0126953125,1.0,0.6428511142730713,0.4104585945606231,0.4104585945606231,1.0,1.0,-3.348975658416748,1.0352332592010498,2.3137423992156982,0.2781132161617279,0.987879753112793,0.987879753112793,0.0,202.5638427734375,212.0,58047.9921875,0.0,3298.171875,1.0,279.4435729980469,283.0878601074219,295.8921813964844,299.5953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33364.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208967685699464,1.0,0.0,0.0,3.808753728866577,3.808779001235962,9.679637287263176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.724609375,0.0,1696.4930419921875,1895.4371337890625,0.0,3597.43212890625,0.9390193819999696,1.0,0.0,3.0,1.0,0.0
18191700,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8167042136192322,0.3971136212348938,0.3608152270317077,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9616214632987976,0.6438767313957214,0.6109132170677185,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8639179468154907,0.4758748412132263,0.3349218666553497,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8308055400848389,0.4202412962913513,0.4013733565807342,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6904423236846924,0.2367507815361023,1.085678219795227,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,298.6824645996094,297.2439270019531,284.8740234375,1.0,0.6444125771522522,0.4099235236644745,0.4099235236644745,1.0,1.0,-3.3548591136932373,1.035820722579956,2.319038391113281,0.2775315046310425,0.896473228931427,0.896473228931427,0.0,204.1147308349609,212.0,59110.1796875,0.0,3320.432861328125,1.0,279.19415283203125,282.9310913085937,295.93170166015625,299.803955078125,293.1499938964844,293.1499938964844,279.1499938964844,36939.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280216097831726,1.0,0.0,0.0,3.789082527160645,3.789108037948608,9.579910056345398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.48828125,0.0,1700.7803955078125,1895.4371337890625,0.0,3662.99365234375,0.935205578804016,1.0,0.0,3.0,1.0,0.0
18191760,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8148292303085327,0.3968812227249145,0.3607036769390106,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9595991969108582,0.6443192362785339,0.6114385724067688,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8624168038368225,0.4765733778476715,0.3354810178279876,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.829338550567627,0.4206482172012329,0.4018657207489013,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6889581084251404,0.236846387386322,1.0866280794143677,284.8926696777344,284.95001220703125,301.8862609863281,292.87359619140625,298.6746520996094,297.2401123046875,284.8946228027344,1.0,0.6458033919334412,0.4094026982784271,0.4094026982784271,1.0,1.0,-3.357767105102539,1.0353904962539673,2.3223767280578613,0.2765644192695617,0.8831562399864197,0.8831562399864197,0.0,206.0695343017578,215.0,58856.24609375,0.0,3338.2783203125,1.0,279.1566467285156,282.9476318359375,295.90496826171875,299.7275695800781,293.1499938964844,293.1499938964844,279.45001220703125,38710.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309884905815125,1.0,0.0,0.0,3.70816421508789,3.708189249038696,9.175108175440982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.2568359375,0.0,1619.4522705078125,1895.4371337890625,0.0,3690.198486328125,0.9203182458877563,1.0,0.0,3.0,1.0,0.0
18191820,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8127899765968323,0.3977087140083313,0.3612271845340729,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9574977159500122,0.6465648412704468,0.6132903695106506,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8611804842948914,0.4791811406612396,0.3371322154998779,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.827904999256134,0.4223775565624237,0.4033464789390564,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6873568892478943,0.2375576645135879,1.0895872116088867,285.01446533203125,284.95001220703125,301.8645324707031,292.838623046875,298.6676940917969,297.2446594238281,285.0132751464844,1.0,0.6486688852310181,0.4083610475063324,0.4083610475063324,1.0,1.0,-3.3679394721984863,1.0360710620880127,2.3318684101104736,0.2749922275543213,0.9896557927131652,0.9896557927131652,0.0,208.9939727783203,218.0,58107.0078125,0.0,3378.4384765625,1.0,279.4436340332031,283.0842590332031,295.8216857910156,299.5280456542969,293.1499938964844,293.1499938964844,279.1499938964844,33420.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239357113838196,1.0,0.0,0.0,3.816420555114746,3.816445827484131,9.718645515022215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5517578125,0.0,1706.13818359375,1895.4371337890625,0.0,3625.4345703125,0.9407947659492492,1.0,0.0,3.0,1.0,0.0
18191880,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8127899765968323,0.3977087140083313,0.3612271845340729,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9574977159500122,0.6465648412704468,0.6132903695106506,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8611804842948914,0.4791811406612396,0.3371322154998779,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.827904999256134,0.4223775565624237,0.4033464789390564,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6873568892478943,0.2375576645135879,1.0895872116088867,285.01446533203125,284.95001220703125,301.8645324707031,292.838623046875,298.6676940917969,297.2446594238281,285.0132751464844,1.0,0.6486688852310181,0.4083610475063324,0.4083610475063324,1.0,1.0,-3.3679394721984863,1.0360710620880127,2.3318684101104736,0.2749922275543213,0.9896557927131652,0.9896557927131652,0.0,208.9939727783203,218.0,58107.0078125,0.0,3378.4384765625,1.0,279.4436340332031,283.0842590332031,295.8216857910156,299.5280456542969,293.1499938964844,293.1499938964844,279.1499938964844,33420.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239357113838196,1.0,0.0,0.0,3.816420555114746,3.816445827484131,9.718645515022215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5517578125,0.0,1706.13818359375,1895.4371337890625,0.0,3625.4345703125,0.9407947659492492,1.0,0.0,3.0,1.0,0.0
18191940,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8100399971008301,0.3974545896053314,0.361422061920166,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9545946717262268,0.6476624011993408,0.6147876977920532,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8592903017997742,0.4808175265789032,0.3385745286941528,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8259134888648987,0.4233587384223938,0.4046318233013153,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6852503418922424,0.2378309518098831,1.0921189785003662,284.8922119140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6538391113281,297.2394714355469,284.8941650390625,1.0,0.6514809131622314,0.4073193967342376,0.4073193967342376,1.0,1.0,-3.3763105869293213,1.036081314086914,2.3402292728424072,0.2734057307243347,0.8844342827796936,0.8844342827796936,0.0,212.36590576171875,221.0,58914.4296875,0.0,3417.204345703125,1.0,279.1561889648437,282.9429016113281,295.8343811035156,299.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,38763.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339832663536072,1.0,0.0,0.0,3.716017484664917,3.716042518615722,9.21401181130932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.8349609375,0.0,1628.9158935546875,1895.4371337890625,0.0,3717.596923828125,0.9220103621482848,1.0,0.0,3.0,1.0,0.0
18192000,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8100399971008301,0.3974545896053314,0.361422061920166,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9545946717262268,0.6476624011993408,0.6147876977920532,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8592903017997742,0.4808175265789032,0.3385745286941528,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8259134888648987,0.4233587384223938,0.4046318233013153,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6852503418922424,0.2378309518098831,1.0921189785003662,284.8922119140625,284.95001220703125,301.8426818847656,292.8031921386719,298.6538391113281,297.2394714355469,284.8941650390625,1.0,0.6514809131622314,0.4073193967342376,0.4073193967342376,1.0,1.0,-3.3763105869293213,1.036081314086914,2.3402292728424072,0.2734057307243347,0.8844342827796936,0.8844342827796936,0.0,212.36590576171875,221.0,58914.4296875,0.0,3417.204345703125,1.0,279.1561889648437,282.9429016113281,295.8343811035156,299.6598815917969,293.1499938964844,293.1499938964844,279.45001220703125,38763.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339832663536072,1.0,0.0,0.0,3.716017484664917,3.716042518615722,9.21401181130932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.8349609375,0.0,1628.9158935546875,1895.4371337890625,0.0,3717.596923828125,0.9220103621482848,1.0,0.0,3.0,1.0,0.0
18192060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8080949783325195,0.3982714116573334,0.3619313538074493,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9526186585426332,0.6498678922653198,0.6165964007377625,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8582357168197632,0.4834586977958679,0.3402453064918518,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8246120810508728,0.4250648617744446,0.4060858488082886,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6837401986122131,0.2384894043207168,1.0948145389556885,285.01422119140625,284.95001220703125,301.8207397460937,292.7673645019531,298.6470947265625,297.24420166015625,285.0130615234375,1.0,0.6542408466339111,0.4063091874122619,0.4063091874122619,1.0,1.0,-3.3860883712768555,1.0366663932800293,2.349421977996826,0.2718353271484375,0.9907893538475036,0.9907893538475036,0.0,215.2126007080078,224.0,58158.00390625,0.0,3456.41796875,1.0,279.4436340332031,283.0822448730469,295.7504272460937,299.4599304199219,293.1499938964844,293.1499938964844,279.1499938964844,33473.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92691570520401,1.0,0.0,0.0,3.822065591812134,3.822090864181519,9.747417379912804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1826171875,0.0,1713.3597412109375,1895.4371337890625,0.0,3652.83837890625,0.9421236515045166,1.0,0.0,3.0,1.0,0.0
