time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8080949783325195,0.3982714116573334,0.3619313538074493,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9526186585426332,0.6498678922653198,0.6165964007377625,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8582357168197632,0.4834586977958679,0.3402453064918518,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8246120810508728,0.4250648617744446,0.4060858488082886,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6837401986122131,0.2384894043207168,1.0948145389556885,285.01422119140625,284.95001220703125,301.8207397460937,292.7673645019531,298.6470947265625,297.24420166015625,285.0130615234375,1.0,0.6542408466339111,0.4063091874122619,0.4063091874122619,1.0,1.0,-3.3860883712768555,1.0366663932800293,2.349421977996826,0.2718353271484375,0.9907893538475036,0.9907893538475036,0.0,215.2126007080078,224.0,58158.00390625,0.0,3456.41796875,1.0,279.4436340332031,283.0822448730469,295.7504272460937,299.4599304199219,293.1499938964844,293.1499938964844,279.1499938964844,33473.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92691570520401,1.0,0.0,0.0,3.822065591812134,3.822090864181519,9.747417379912804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1826171875,0.0,1713.3597412109375,1895.4371337890625,0.0,3652.83837890625,0.9421236515045166,1.0,0.0,3.0,1.0,0.0
18192180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8053795695304871,0.3979946076869964,0.3621078431606293,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9497941732406616,0.6509058475494385,0.6180421113967896,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8564996719360352,0.4851085245609283,0.3416988253593445,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8227241039276123,0.4260093867778778,0.4073393642902374,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6817108392715454,0.2387090027332306,1.0971059799194336,284.8894958496094,284.95001220703125,301.7987670898437,292.7312316894531,298.6331787109375,297.2388000488281,284.892822265625,1.0,0.6569666862487793,0.4052989780902862,0.4052989780902862,1.0,1.0,-3.39406156539917,1.0365873575210571,2.3574743270874023,0.2702592015266418,0.8829342126846313,0.8829342126846313,0.0,218.5480194091797,227.0,58937.109375,0.0,3494.4091796875,1.0,279.1566772460937,282.93804931640625,295.7630920410156,299.5921936035156,293.1499938964844,293.1499938964844,279.45001220703125,38903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371130466461182,1.0,0.0,0.0,3.717435121536255,3.717460155487061,9.2210433422224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.841796875,0.0,1631.62109375,1895.4371337890625,0.0,3746.162109375,0.9224486947059632,1.0,0.0,3.0,1.0,0.0
18192240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8053795695304871,0.3979946076869964,0.3621078431606293,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9497941732406616,0.6509058475494385,0.6180421113967896,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8564996719360352,0.4851085245609283,0.3416988253593445,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8227241039276123,0.4260093867778778,0.4073393642902374,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6817108392715454,0.2387090027332306,1.0971059799194336,284.8894958496094,284.95001220703125,301.7987670898437,292.7312316894531,298.6331787109375,297.2388000488281,284.892822265625,1.0,0.6569666862487793,0.4052989780902862,0.4052989780902862,1.0,1.0,-3.39406156539917,1.0365873575210571,2.3574743270874023,0.2702592015266418,0.8829342126846313,0.8829342126846313,0.0,218.5480194091797,227.0,58937.109375,0.0,3494.4091796875,1.0,279.1566772460937,282.93804931640625,295.7630920410156,299.5921936035156,293.1499938964844,293.1499938964844,279.45001220703125,38903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371130466461182,1.0,0.0,0.0,3.717435121536255,3.717460155487061,9.2210433422224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.841796875,0.0,1631.62109375,1895.4371337890625,0.0,3746.162109375,0.9224486947059632,1.0,0.0,3.0,1.0,0.0
18192300,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8040265440940857,0.3983109593391418,0.3621600568294525,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.948391318321228,0.6518848538398743,0.6187019348144531,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8556568026542664,0.4863553941249847,0.3423989713191986,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.821780800819397,0.426773190498352,0.4079035818576813,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.680669367313385,0.2389606833457946,1.0979410409927368,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,298.6290588378906,297.2401733398437,285.0209655761719,1.0,0.6582448482513428,0.4047938585281372,0.4047938585281372,1.0,1.0,-3.3974356651306152,1.0363361835479736,2.3610997200012207,0.2692491114139557,0.9714328646659852,0.9714328646659852,0.0,220.1570587158203,227.0,58079.26953125,0.0,3511.695556640625,1.0,279.4036865234375,283.0871276855469,295.6880798339844,299.356201171875,293.1499938964844,293.1499938964844,279.45001220703125,34382.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315385818481444,1.0,0.0,0.0,3.760977745056152,3.761002540588379,9.438322194910144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0400390625,0.0,1647.710693359375,1895.4371337890625,0.0,3695.236083984375,0.9306401610374452,1.0,0.0,3.0,1.0,0.0
18192360,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8035059571266174,0.3988244533538818,0.3626206815242767,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.947908341884613,0.6530702710151672,0.6198124289512634,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8555825352668762,0.4877820909023285,0.3433926701545715,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8215193748474121,0.4277102649211883,0.4087795615196228,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6802731156349182,0.2393309026956558,1.099616765975952,285.0147705078125,284.95001220703125,301.7768249511719,292.6947937011719,298.62664794921875,297.2437744140625,285.0137634277344,1.0,0.6596585512161255,0.4042880535125732,0.4042880535125732,1.0,1.0,-3.4035863876342773,1.0370453596115112,2.366541147232056,0.2686237692832947,0.9920016527175904,0.9920016527175904,0.0,221.35321044921875,230.0,58203.67578125,0.0,3533.177978515625,1.0,279.44342041015625,283.0820007324219,295.6775817871094,299.38897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33484.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929923176765442,1.0,0.0,0.0,3.824790954589844,3.824816465377808,9.761323553902912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1591796875,0.0,1716.742919921875,1895.4371337890625,0.0,3680.436767578125,0.9428459405899048,1.0,0.0,3.0,1.0,0.0
18192420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8009136915206909,0.3985984027385711,0.3628294765949249,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9451459646224976,0.6540207862854004,0.6211833357810974,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8539659976959229,0.4894142746925354,0.3448392152786255,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8197435140609741,0.4286835789680481,0.4100479185581207,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6783265471458435,0.239518791437149,1.1017502546310425,284.8925170898437,284.95001220703125,301.7549133300781,292.6581420898437,298.6126708984375,297.2382202148437,284.89422607421875,1.0,0.6623268723487854,0.4032764434814453,0.4032764434814453,1.0,1.0,-3.411328315734864,1.0368454456329346,2.3744828701019287,0.2669830322265625,0.8873153924942017,0.8873153924942017,0.0,224.664306640625,233.0,59007.53515625,0.0,3570.825927734375,1.0,279.1563415527344,282.9371643066406,295.68853759765625,299.5175476074219,293.1499938964844,293.1499938964844,279.45001220703125,38671.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939784049987793,1.0,0.0,0.0,3.727908611297608,3.727933883666992,9.27307610254502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.88623046875,0.0,1641.9974365234375,1895.4371337890625,0.0,3770.48095703125,0.9246275424957277,1.0,0.0,3.0,1.0,0.0
18192480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8009136915206909,0.3985984027385711,0.3628294765949249,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9451459646224976,0.6540207862854004,0.6211833357810974,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8539659976959229,0.4894142746925354,0.3448392152786255,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8197435140609741,0.4286835789680481,0.4100479185581207,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6783265471458435,0.239518791437149,1.1017502546310425,284.8925170898437,284.95001220703125,301.7549133300781,292.6581420898437,298.6126708984375,297.2382202148437,284.89422607421875,1.0,0.6623268723487854,0.4032764434814453,0.4032764434814453,1.0,1.0,-3.411328315734864,1.0368454456329346,2.3744828701019287,0.2669830322265625,0.8873153924942017,0.8873153924942017,0.0,224.664306640625,233.0,59007.53515625,0.0,3570.825927734375,1.0,279.1563415527344,282.9371643066406,295.68853759765625,299.5175476074219,293.1499938964844,293.1499938964844,279.45001220703125,38671.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939784049987793,1.0,0.0,0.0,3.727908611297608,3.727933883666992,9.27307610254502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.88623046875,0.0,1641.9974365234375,1895.4371337890625,0.0,3770.48095703125,0.9246275424957277,1.0,0.0,3.0,1.0,0.0
18192540,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.799120306968689,0.3994470834732055,0.3633660078048706,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9432270526885986,0.656033992767334,0.6228200793266296,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8530672192573547,0.4920176267623901,0.3464891314506531,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.818593442440033,0.4303953945636749,0.4115054905414581,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6769049763679504,0.240091860294342,1.1040631532669067,285.0133972167969,284.95001220703125,301.7331237792969,292.6213684082031,298.6056213378906,297.24237060546875,285.0123291015625,1.0,0.6649578213691711,0.4022648334503174,0.4022648334503174,1.0,1.0,-3.420451641082764,1.0371230840682983,2.383328437805176,0.2652616202831268,0.9923281073570251,0.9923281073570251,0.0,227.47918701171875,236.0,58248.671875,0.0,3609.066650390625,1.0,279.4437561035156,283.0799865722656,295.6044616699219,299.31805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33544.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327669143676758,1.0,0.0,0.0,3.830179452896118,3.830204725265503,9.788846000446938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.736328125,0.0,1723.7386474609375,1895.4371337890625,0.0,3706.476806640625,0.9440039992332458,1.0,0.0,3.0,1.0,0.0
18192600,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.799120306968689,0.3994470834732055,0.3633660078048706,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9432270526885986,0.656033992767334,0.6228200793266296,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8530672192573547,0.4920176267623901,0.3464891314506531,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.818593442440033,0.4303953945636749,0.4115054905414581,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6769049763679504,0.240091860294342,1.1040631532669067,285.0133972167969,284.95001220703125,301.7331237792969,292.6213684082031,298.6056213378906,297.24237060546875,285.0123291015625,1.0,0.6649578213691711,0.4022648334503174,0.4022648334503174,1.0,1.0,-3.420451641082764,1.0371230840682983,2.383328437805176,0.2652616202831268,0.9923281073570251,0.9923281073570251,0.0,227.47918701171875,236.0,58248.671875,0.0,3609.066650390625,1.0,279.4437561035156,283.0799865722656,295.6044616699219,299.31805419921875,293.1499938964844,293.1499938964844,279.1499938964844,33544.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327669143676758,1.0,0.0,0.0,3.830179452896118,3.830204725265503,9.788846000446938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.736328125,0.0,1723.7386474609375,1895.4371337890625,0.0,3706.476806640625,0.9440039992332458,1.0,0.0,3.0,1.0,0.0
18192660,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966376543045044,0.3992259502410888,0.3635933399200439,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9404832124710084,0.656883180141449,0.6240895986557007,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8515232801437378,0.4936245679855346,0.3479128181934356,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8168848752975464,0.4313572347164154,0.4127735793590545,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750093102455139,0.2402389049530029,1.106015682220459,284.8914489746094,284.95001220703125,301.7114562988281,292.5844421386719,298.5916442871094,297.2367858886719,284.8931579589844,1.0,0.6675657033920288,0.4012381136417389,0.4012381136417389,1.0,1.0,-3.4278483390808105,1.0367265939712524,2.391121864318848,0.2635034918785095,0.8874275088310242,0.8874275088310242,0.0,230.7875823974609,239.0,59051.46484375,0.0,3646.19970703125,1.0,279.1560974121094,282.9354858398437,295.6151428222656,299.4457702636719,293.1499938964844,293.1499938964844,279.45001220703125,38732.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426690936088562,1.0,0.0,0.0,3.7319998741149902,3.732025146484375,9.293440257351904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8291015625,0.0,1647.231689453125,1895.4371337890625,0.0,3796.68603515625,0.9255080223083496,1.0,0.0,3.0,1.0,0.0
18192720,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966376543045044,0.3992259502410888,0.3635933399200439,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9404832124710084,0.656883180141449,0.6240895986557007,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8515232801437378,0.4936245679855346,0.3479128181934356,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8168848752975464,0.4313572347164154,0.4127735793590545,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750093102455139,0.2402389049530029,1.106015682220459,284.8914489746094,284.95001220703125,301.7114562988281,292.5844421386719,298.5916442871094,297.2367858886719,284.8931579589844,1.0,0.6675657033920288,0.4012381136417389,0.4012381136417389,1.0,1.0,-3.4278483390808105,1.0367265939712524,2.391121864318848,0.2635034918785095,0.8874275088310242,0.8874275088310242,0.0,230.7875823974609,239.0,59051.46484375,0.0,3646.19970703125,1.0,279.1560974121094,282.9354858398437,295.6151428222656,299.4457702636719,293.1499938964844,293.1499938964844,279.45001220703125,38732.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426690936088562,1.0,0.0,0.0,3.7319998741149902,3.732025146484375,9.293440257351904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8291015625,0.0,1647.231689453125,1895.4371337890625,0.0,3796.68603515625,0.9255080223083496,1.0,0.0,3.0,1.0,0.0
18192780,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7949012517929077,0.4000554978847503,0.3641112446784973,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9385814666748048,0.6588204503059387,0.6256493330001831,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8506836295127869,0.4962310194969177,0.349560797214508,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8157642483711243,0.4330354928970337,0.4142027199268341,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.673616886138916,0.2407737672328949,1.1081538200378418,285.0129089355469,284.95001220703125,301.69000244140625,292.5475158691406,298.5844116210937,297.2405090332031,285.01190185546875,1.0,0.6701365113258362,0.4002113938331604,0.4002113938331604,1.0,1.0,-3.436609983444214,1.0367984771728516,2.3998115062713623,0.2616545855998993,0.9924026131629944,0.9924026131629944,0.0,233.60104370117188,242.0,58274.77734375,0.0,3683.91064453125,1.0,279.4437561035156,283.079345703125,295.530517578125,299.2450561523437,293.1499938964844,293.1499938964844,279.1499938964844,33582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356319308280944,1.0,0.0,0.0,3.8325517177581774,3.832577228546143,9.800976386031834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9365234375,0.0,1726.9178466796875,1895.4371337890625,0.0,3732.653076171875,0.9445671439170836,1.0,0.0,3.0,1.0,0.0
18192840,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7949012517929077,0.4000554978847503,0.3641112446784973,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9385814666748048,0.6588204503059387,0.6256493330001831,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8506836295127869,0.4962310194969177,0.349560797214508,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8157642483711243,0.4330354928970337,0.4142027199268341,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.673616886138916,0.2407737672328949,1.1081538200378418,285.0129089355469,284.95001220703125,301.69000244140625,292.5475158691406,298.5844116210937,297.2405090332031,285.01190185546875,1.0,0.6701365113258362,0.4002113938331604,0.4002113938331604,1.0,1.0,-3.436609983444214,1.0367984771728516,2.3998115062713623,0.2616545855998993,0.9924026131629944,0.9924026131629944,0.0,233.60104370117188,242.0,58274.77734375,0.0,3683.91064453125,1.0,279.4437561035156,283.079345703125,295.530517578125,299.2450561523437,293.1499938964844,293.1499938964844,279.1499938964844,33582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356319308280944,1.0,0.0,0.0,3.8325517177581774,3.832577228546143,9.800976386031834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9365234375,0.0,1726.9178466796875,1895.4371337890625,0.0,3732.653076171875,0.9445671439170836,1.0,0.0,3.0,1.0,0.0
18192900,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7940983772277832,0.4000513553619385,0.3644305169582367,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9376906156539916,0.6593409180641174,0.6264946460723877,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8503148555755615,0.4971409738063812,0.3504272997379303,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8152592182159424,0.4335920512676239,0.4149808287620544,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6729983687400818,0.2408991456031799,1.109500527381897,284.87921142578125,284.95001220703125,301.67938232421875,292.529052734375,298.5783386230469,297.2388610839844,284.8759765625,1.0,0.6714879870414734,0.3996980190277099,0.3996980190277099,1.0,1.0,-3.4416158199310303,1.0370348691940308,2.40458083152771,0.2609336078166961,0.9025776982307434,0.9025776982307434,0.0,235.03689575195312,242.0,59283.52734375,0.0,3704.511962890625,1.0,279.19366455078125,282.9183959960937,295.568359375,299.4481811523437,293.1499938964844,293.1499938964844,279.1499938964844,36993.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942595899105072,1.0,0.0,0.0,3.8122825622558594,3.8123083114624015,9.697581617729156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2734375,0.0,1729.0892333984375,1895.4371337890625,0.0,3796.022216796875,0.9405434131622314,1.0,0.0,3.0,1.0,0.0
18192960,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7924938797950745,0.399809867143631,0.3643185794353485,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9358790516853333,0.659599781036377,0.6268518567085266,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8492233157157898,0.4978428483009338,0.3509866595268249,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8140852451324463,0.4339509904384613,0.4154291450977325,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6717705130577087,0.2408846020698547,1.1099416017532349,284.8916320800781,284.95001220703125,301.6687927246094,292.5105895996094,298.5705261230469,297.2348022460937,284.8933410644531,1.0,0.6726849675178528,0.3991938233375549,0.3991938233375549,1.0,1.0,-3.4436569213867188,1.0362706184387207,2.407386302947998,0.2598401308059692,0.8878251314163208,0.8878251314163208,0.0,236.90823364257807,230.0,59075.1015625,0.0,3720.494384765625,1.0,279.1564636230469,282.9355773925781,295.5409545898437,299.3722229003906,293.1499938964844,293.1499938964844,279.45001220703125,38706.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454700350761414,1.0,0.0,0.0,3.7337863445281982,3.733811616897583,9.302339663008752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.83935546875,0.0,1649.1131591796875,1895.4371337890625,0.0,3822.062255859375,0.9259690642356871,1.0,0.0,3.0,1.0,0.0
18193020,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7964566946029663,0.4006231129169464,0.3645638823509216,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9415801167488098,0.6614784002304077,0.6280863881111145,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8541867136955261,0.500475287437439,0.3524506390094757,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.818378210067749,0.4355900585651397,0.4165511429309845,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6752217411994934,0.2413992136716842,1.1106905937194824,285.0111694335937,284.95001220703125,301.6478881835937,292.4737243652344,298.5634765625,297.2386169433594,285.01007080078125,1.0,0.671005368232727,0.3981854319572449,0.3981854319572449,1.0,1.0,-3.4494423866271973,1.0353331565856934,2.414109230041504,0.2576918303966522,0.9909990429878236,0.9909990429878236,0.0,232.8131866455078,218.0,58255.73828125,0.0,3710.543701171875,1.0,279.4437866210937,283.0781555175781,295.456298828125,299.1697082519531,293.1499938964844,293.1499938964844,279.1499938964844,33636.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383733868598938,1.0,0.0,0.0,3.8326101303100586,3.8326356410980233,9.801275382415042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8017578125,0.0,1727.4102783203125,1895.4371337890625,0.0,3757.644287109375,0.9446080327033995,1.0,0.0,3.0,1.0,0.0
18193080,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7964566946029663,0.4006231129169464,0.3645638823509216,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9415801167488098,0.6614784002304077,0.6280863881111145,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8541867136955261,0.500475287437439,0.3524506390094757,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.818378210067749,0.4355900585651397,0.4165511429309845,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6752217411994934,0.2413992136716842,1.1106905937194824,285.0111694335937,284.95001220703125,301.6478881835937,292.4737243652344,298.5634765625,297.2386169433594,285.01007080078125,1.0,0.671005368232727,0.3981854319572449,0.3981854319572449,1.0,1.0,-3.4494423866271973,1.0353331565856934,2.414109230041504,0.2576918303966522,0.9909990429878236,0.9909990429878236,0.0,232.8131866455078,218.0,58255.73828125,0.0,3710.543701171875,1.0,279.4437866210937,283.0781555175781,295.456298828125,299.1697082519531,293.1499938964844,293.1499938964844,279.1499938964844,33636.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383733868598938,1.0,0.0,0.0,3.8326101303100586,3.8326356410980233,9.801275382415042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8017578125,0.0,1727.4102783203125,1895.4371337890625,0.0,3757.644287109375,0.9446080327033995,1.0,0.0,3.0,1.0,0.0
18193140,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8032728433609009,0.4004052579402923,0.3643900454044342,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9509819149971008,0.6622496843338013,0.6288505792617798,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8622539043426514,0.5021883249282837,0.3536199331283569,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8253703117370605,0.4364926815032959,0.4173415899276733,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6812928915023804,0.2415498346090316,1.1105903387069702,284.8895263671875,284.95001220703125,301.6272888183594,292.43701171875,298.550048828125,297.2334899902344,284.8912048339844,1.0,0.6674044728279114,0.3971770405769348,0.3971770405769348,1.0,1.0,-3.4524004459381104,1.0333995819091797,2.4190008640289307,0.2553859055042267,0.8848035335540771,0.8848035335540771,0.0,225.29739379882807,206.0,58987.49609375,0.0,3673.4755859375,1.0,279.1561279296875,282.9352722167969,295.4664001464844,299.2923889160156,293.1499938964844,293.1499938964844,279.45001220703125,38895.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480132460594176,1.0,0.0,0.0,3.728115320205689,3.728140830993652,9.274104399992212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.91796875,0.0,1643.955810546875,1895.4371337890625,0.0,3845.04638671875,0.9247508645057678,1.0,0.0,3.0,1.0,0.0
18193200,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8032728433609009,0.4004052579402923,0.3643900454044342,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9509819149971008,0.6622496843338013,0.6288505792617798,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8622539043426514,0.5021883249282837,0.3536199331283569,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8253703117370605,0.4364926815032959,0.4173415899276733,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6812928915023804,0.2415498346090316,1.1105903387069702,284.8895263671875,284.95001220703125,301.6272888183594,292.43701171875,298.550048828125,297.2334899902344,284.8912048339844,1.0,0.6674044728279114,0.3971770405769348,0.3971770405769348,1.0,1.0,-3.4524004459381104,1.0333995819091797,2.4190008640289307,0.2553859055042267,0.8848035335540771,0.8848035335540771,0.0,225.29739379882807,206.0,58987.49609375,0.0,3673.4755859375,1.0,279.1561279296875,282.9352722167969,295.4664001464844,299.2923889160156,293.1499938964844,293.1499938964844,279.45001220703125,38895.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480132460594176,1.0,0.0,0.0,3.728115320205689,3.728140830993652,9.274104399992212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.91796875,0.0,1643.955810546875,1895.4371337890625,0.0,3845.04638671875,0.9247508645057678,1.0,0.0,3.0,1.0,0.0
18193260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8129878044128418,0.401248961687088,0.3644532561302185,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9637054800987244,0.664190948009491,0.629901111125946,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.87382972240448,0.5050263404846191,0.3550469875335693,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8351777195930481,0.4381256401538849,0.4182329475879669,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6900550127029419,0.242155522108078,1.110632061958313,285.00897216796875,284.95001220703125,301.6070861816406,292.40045166015625,298.5443420410156,297.238525390625,285.0082702636719,1.0,0.6627543568611145,0.396258145570755,0.396258145570755,1.0,1.0,-3.456568956375122,1.0321393013000488,2.424429655075073,0.2532185018062591,0.9865012168884276,0.9865012168884276,0.0,215.28347778320312,194.0,58145.921875,0.0,3624.550537109375,1.0,279.4428405761719,283.0787353515625,295.38214111328125,299.0874938964844,293.1499938964844,293.1499938964844,279.1499938964844,33747.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940622627735138,1.0,0.0,0.0,3.8232247829437256,3.8232500553131104,9.753331369211082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.525390625,0.0,1716.912353515625,1895.4371337890625,0.0,3778.1044921875,0.9428136944770812,1.0,0.0,3.0,1.0,0.0
18193320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8129878044128418,0.401248961687088,0.3644532561302185,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9637054800987244,0.664190948009491,0.629901111125946,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.87382972240448,0.5050263404846191,0.3550469875335693,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8351777195930481,0.4381256401538849,0.4182329475879669,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6900550127029419,0.242155522108078,1.110632061958313,285.00897216796875,284.95001220703125,301.6070861816406,292.40045166015625,298.5443420410156,297.238525390625,285.0082702636719,1.0,0.6627543568611145,0.396258145570755,0.396258145570755,1.0,1.0,-3.456568956375122,1.0321393013000488,2.424429655075073,0.2532185018062591,0.9865012168884276,0.9865012168884276,0.0,215.28347778320312,194.0,58145.921875,0.0,3624.550537109375,1.0,279.4428405761719,283.0787353515625,295.38214111328125,299.0874938964844,293.1499938964844,293.1499938964844,279.1499938964844,33747.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940622627735138,1.0,0.0,0.0,3.8232247829437256,3.8232500553131104,9.753331369211082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.525390625,0.0,1716.912353515625,1895.4371337890625,0.0,3778.1044921875,0.9428136944770812,1.0,0.0,3.0,1.0,0.0
18193380,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8232473731040955,0.4010503888130188,0.3641755580902099,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9767778515815736,0.6650235652923584,0.6306054592132568,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8869739174842834,0.5069310665130615,0.3562625646591186,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8463267087936401,0.439013659954071,0.4188846945762634,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6999927163124084,0.2423940598964691,1.1103523969650269,284.8904724121094,284.95001220703125,301.5873107910156,292.3641662597656,298.5322570800781,297.23443603515625,284.8921203613281,1.0,0.6575525403022766,0.3953392505645752,0.3953392505645752,1.0,1.0,-3.4590022563934326,1.0302706956863403,2.4287314414978027,0.2510720193386078,0.8819692134857178,0.8819692134857178,0.0,204.73590087890625,182.0,58858.18359375,0.0,3568.156005859375,1.0,279.1561889648437,282.9388732910156,295.3925170898437,299.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38957.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950014591217041,1.0,0.0,0.0,3.716480016708374,3.716505289077759,9.216306011694542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.37744140625,0.0,1630.929931640625,1895.4371337890625,0.0,3863.093505859375,0.9222286343574524,1.0,0.0,3.0,1.0,0.0
18193440,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8232473731040955,0.4010503888130188,0.3641755580902099,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9767778515815736,0.6650235652923584,0.6306054592132568,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8869739174842834,0.5069310665130615,0.3562625646591186,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8463267087936401,0.439013659954071,0.4188846945762634,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6999927163124084,0.2423940598964691,1.1103523969650269,284.8904724121094,284.95001220703125,301.5873107910156,292.3641662597656,298.5322570800781,297.23443603515625,284.8921203613281,1.0,0.6575525403022766,0.3953392505645752,0.3953392505645752,1.0,1.0,-3.4590022563934326,1.0302706956863403,2.4287314414978027,0.2510720193386078,0.8819692134857178,0.8819692134857178,0.0,204.73590087890625,182.0,58858.18359375,0.0,3568.156005859375,1.0,279.1561889648437,282.9388732910156,295.3925170898437,299.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38957.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950014591217041,1.0,0.0,0.0,3.716480016708374,3.716505289077759,9.216306011694542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.37744140625,0.0,1630.929931640625,1895.4371337890625,0.0,3863.093505859375,0.9222286343574524,1.0,0.0,3.0,1.0,0.0
18193500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8288995027542114,0.4013806283473968,0.3639868199825287,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9834643602371216,0.665881335735321,0.6308801174163818,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8943635821342468,0.508318305015564,0.3568536043167114,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.852653980255127,0.4397438466548919,0.4191442430019378,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7055008411407471,0.242669016122818,1.1099692583084106,285.01300048828125,284.95001220703125,301.5776062011719,292.3461303710937,298.5289306640625,297.23614501953125,285.0149230957031,1.0,0.6547557711601257,0.3948798179626465,0.3948798179626465,1.0,1.0,-3.459660768508911,1.029151201248169,2.430509567260742,0.2497897893190384,0.9647273421287536,0.9647273421287536,0.0,199.1847381591797,182.0,57953.5703125,0.0,3536.96533203125,1.0,279.4029846191406,283.0850830078125,295.319091796875,298.9761047363281,293.1499938964844,293.1499938964844,279.45001220703125,34595.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443103671073914,1.0,0.0,0.0,3.754303455352783,3.7543282508850098,9.404853358319088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.98828125,0.0,1641.5245361328125,1895.4371337890625,0.0,3811.563720703125,0.9292118549346924,1.0,0.0,3.0,1.0,0.0
18193560,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.835874617099762,0.4019118249416351,0.3641919493675232,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9909372329711914,0.6669681668281555,0.6316038966178894,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9032657742500304,0.5098934173583984,0.3577378392219543,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.860404372215271,0.4406402111053467,0.4197029769420624,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7120683193206787,0.2430676370859146,1.11042058467865,285.0091857910156,284.95001220703125,301.5679931640625,292.3281555175781,298.5272827148437,297.239990234375,285.00811767578125,1.0,0.6520469784736633,0.3944407999515533,0.3944407999515533,1.0,1.0,-3.4630534648895264,1.029017448425293,2.4340360164642334,0.2489219903945922,0.983327567577362,0.983327567577362,0.0,193.12698364257807,170.0,58024.83984375,0.0,3509.29052734375,1.0,279.4437561035156,283.08111572265625,295.3083801269531,299.00518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33676.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424630403518676,1.0,0.0,0.0,3.814335346221924,3.8143606185913086,9.708028301247396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.2763671875,0.0,1705.6341552734375,1895.4371337890625,0.0,3794.816650390625,0.9405382871627808,1.0,0.0,3.0,1.0,0.0
18193620,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8479748368263245,0.4016968011856079,0.3639452159404754,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6680096387863159,0.6256963610649109,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9200735688209534,0.5118541121482849,0.3590306639671325,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.874216616153717,0.4414896965026855,0.4203636944293976,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7227107882499695,0.2433289587497711,1.1104543209075928,284.88818359375,284.95001220703125,301.5492248535156,292.29254150390625,298.5157165527344,297.2364501953125,284.88922119140625,1.0,0.6459969878196716,0.393562763929367,0.393562763929367,1.0,1.0,-3.458850622177124,1.024978518486023,2.43387222290039,0.2463348060846328,0.8772004246711731,0.8772004246711731,0.0,182.84979248046875,158.0,58657.78515625,0.0,3437.7880859375,1.0,279.1562805175781,282.93975830078125,295.3205261230469,299.126953125,293.1499938964844,293.1499938964844,279.45001220703125,39058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951851487159729,1.0,0.0,0.0,3.7036499977111816,3.7036750316619873,9.1527829226834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.17333984375,0.0,1616.9027099609375,1895.4371337890625,0.0,3879.626220703125,0.919361174106598,1.0,0.0,3.0,1.0,0.0
18193680,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8479748368263245,0.4016968011856079,0.3639452159404754,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6680096387863159,0.6256963610649109,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9200735688209534,0.5118541121482849,0.3590306639671325,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.874216616153717,0.4414896965026855,0.4203636944293976,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7227107882499695,0.2433289587497711,1.1104543209075928,284.88818359375,284.95001220703125,301.5492248535156,292.29254150390625,298.5157165527344,297.2364501953125,284.88922119140625,1.0,0.6459969878196716,0.393562763929367,0.393562763929367,1.0,1.0,-3.458850622177124,1.024978518486023,2.43387222290039,0.2463348060846328,0.8772004246711731,0.8772004246711731,0.0,182.84979248046875,158.0,58657.78515625,0.0,3437.7880859375,1.0,279.1562805175781,282.93975830078125,295.3205261230469,299.126953125,293.1499938964844,293.1499938964844,279.45001220703125,39058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951851487159729,1.0,0.0,0.0,3.7036499977111816,3.7036750316619873,9.1527829226834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.17333984375,0.0,1616.9027099609375,1895.4371337890625,0.0,3879.626220703125,0.919361174106598,1.0,0.0,3.0,1.0,0.0
18193740,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8584108352661133,0.4023569822311401,0.3639889359474182,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6730991005897522,0.6026203036308289,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9351836442947388,0.514702558517456,0.3605856597423553,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8860705494880676,0.4429238140583038,0.4212103486061096,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.731249988079071,0.2438750714063644,1.1109123229980469,284.98846435546875,284.95001220703125,301.531005859375,292.2572937011719,298.51580810546875,297.250732421875,284.9866943359375,1.0,0.6380259990692139,0.3926847279071808,0.3926847279071808,1.0,1.0,-3.4338161945343018,1.0138636827468872,2.419952630996704,0.2410283386707306,0.9590560793876648,0.9590560793876648,0.0,174.14846801757812,146.0,57393.53515625,0.0,3328.7138671875,1.0,279.4434814453125,283.0714416503906,295.2327575683594,298.8996276855469,293.1499938964844,293.1499938964844,279.1499938964844,34249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433923363685608,1.0,0.0,0.0,3.7830147743225098,3.783039808273315,9.54925212681701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.716796875,0.0,1672.6756591796875,1895.4371337890625,0.0,3803.2451171875,0.933712124824524,1.0,0.0,3.0,1.0,0.0
18193800,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8584108352661133,0.4023569822311401,0.3639889359474182,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6730991005897522,0.6026203036308289,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9351836442947388,0.514702558517456,0.3605856597423553,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8860705494880676,0.4429238140583038,0.4212103486061096,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.731249988079071,0.2438750714063644,1.1109123229980469,284.98846435546875,284.95001220703125,301.531005859375,292.2572937011719,298.51580810546875,297.250732421875,284.9866943359375,1.0,0.6380259990692139,0.3926847279071808,0.3926847279071808,1.0,1.0,-3.4338161945343018,1.0138636827468872,2.419952630996704,0.2410283386707306,0.9590560793876648,0.9590560793876648,0.0,174.14846801757812,146.0,57393.53515625,0.0,3328.7138671875,1.0,279.4434814453125,283.0714416503906,295.2327575683594,298.8996276855469,293.1499938964844,293.1499938964844,279.1499938964844,34249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433923363685608,1.0,0.0,0.0,3.7830147743225098,3.783039808273315,9.54925212681701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.716796875,0.0,1672.6756591796875,1895.4371337890625,0.0,3803.2451171875,0.933712124824524,1.0,0.0,3.0,1.0,0.0
18193860,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8707732558250427,0.4019801914691925,0.3636194467544555,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6802272200584412,0.5766599178314209,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9521034955978394,0.5165857672691345,0.3618440628051758,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8999563455581665,0.4436010420322418,0.4217475652694702,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7412614226341248,0.2440461367368698,1.110729694366455,284.87872314453125,284.95001220703125,301.5133972167969,292.2225341796875,298.5203552246094,297.27008056640625,284.8799743652344,1.0,0.628931999206543,0.3920926749706268,0.3920926749706268,1.0,1.0,-3.4041008949279785,1.0019737482070925,2.402127265930176,0.2359877228736877,0.8477001786231995,0.8477001786231995,0.0,164.63916015625,164.0,57383.1640625,0.0,3205.011962890625,1.0,279.1571960449219,282.9540405273437,295.2370910644531,298.971435546875,293.1499938964844,293.1499938964844,279.45001220703125,40355.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501559138298036,1.0,0.0,0.0,3.609663009643554,3.609687566757202,8.694140092302405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.931640625,0.0,1520.9813232421875,1895.4371337890625,0.0,3864.366455078125,0.8996247053146362,1.0,0.0,3.0,1.0,0.0
