time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193920,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8707732558250427,0.4019801914691925,0.3636194467544555,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6802272200584412,0.5766599178314209,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9521034955978394,0.5165857672691345,0.3618440628051758,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8999563455581665,0.4436010420322418,0.4217475652694702,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7412614226341248,0.2440461367368698,1.110729694366455,284.87872314453125,284.95001220703125,301.5133972167969,292.2225341796875,298.5203552246094,297.27008056640625,284.8799743652344,1.0,0.628931999206543,0.3920926749706268,0.3920926749706268,1.0,1.0,-3.4041008949279785,1.0019737482070925,2.402127265930176,0.2359877228736877,0.8477001786231995,0.8477001786231995,0.0,164.63916015625,164.0,57383.1640625,0.0,3205.011962890625,1.0,279.1571960449219,282.9540405273437,295.2370910644531,298.971435546875,293.1499938964844,293.1499938964844,279.45001220703125,40355.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501559138298036,1.0,0.0,0.0,3.609663009643554,3.609687566757202,8.694140092302405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.931640625,0.0,1520.9813232421875,1895.4371337890625,0.0,3864.366455078125,0.8996247053146362,1.0,0.0,3.0,1.0,0.0
18193980,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8730018734931946,0.402773767709732,0.3639847636222839,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6883111596107483,0.5728737115859985,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.956145703792572,0.5196641087532043,0.3637104332447052,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9028385281562804,0.4451352953910827,0.4228954613208771,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7432766556739807,0.2447966337203979,1.1130294799804688,284.997314453125,284.95001220703125,301.4964294433594,292.1883239746094,298.53594970703125,297.3021240234375,284.997314453125,1.0,0.6294927000999451,0.3915005922317505,0.3915005922317505,1.0,1.0,-3.4063167572021484,1.0010409355163574,2.405275821685791,0.233935534954071,0.9400123953819276,0.9400123953819276,0.0,163.5375518798828,182.0,56513.9375,0.0,3203.705322265625,1.0,279.44195556640625,283.0978088378906,295.15582275390625,298.75396728515625,293.1499938964844,293.1499938964844,279.1499938964844,34101.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397171139717102,1.0,0.0,0.0,3.694568634033203,3.694592714309693,9.107952791964636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.767578125,0.0,1568.9459228515625,1895.4371337890625,0.0,3769.87255859375,0.9141473174095154,1.0,0.0,3.0,1.0,0.0
18194040,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8730018734931946,0.402773767709732,0.3639847636222839,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6883111596107483,0.5728737115859985,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.956145703792572,0.5196641087532043,0.3637104332447052,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9028385281562804,0.4451352953910827,0.4228954613208771,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7432766556739807,0.2447966337203979,1.1130294799804688,284.997314453125,284.95001220703125,301.4964294433594,292.1883239746094,298.53594970703125,297.3021240234375,284.997314453125,1.0,0.6294927000999451,0.3915005922317505,0.3915005922317505,1.0,1.0,-3.4063167572021484,1.0010409355163574,2.405275821685791,0.233935534954071,0.9400123953819276,0.9400123953819276,0.0,163.5375518798828,182.0,56513.9375,0.0,3203.705322265625,1.0,279.44195556640625,283.0978088378906,295.15582275390625,298.75396728515625,293.1499938964844,293.1499938964844,279.1499938964844,34101.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397171139717102,1.0,0.0,0.0,3.694568634033203,3.694592714309693,9.107952791964636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.767578125,0.0,1568.9459228515625,1895.4371337890625,0.0,3769.87255859375,0.9141473174095154,1.0,0.0,3.0,1.0,0.0
18194100,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8706941604614258,0.4027692377567291,0.3642911911010742,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6907802820205688,0.5778813362121582,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9541351199150084,0.5208284258842468,0.3647458255290985,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9006689786911011,0.445634514093399,0.4236155152320862,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7416548132896423,0.2450551986694336,1.1149709224700928,284.88214111328125,284.95001220703125,301.4882202148437,292.1714172363281,298.53680419921875,297.3075561523437,284.8812561035156,1.0,0.6321924328804016,0.3912045657634735,0.3912045657634735,1.0,1.0,-3.417145013809204,1.003864884376526,2.413280248641968,0.2342765778303146,0.859902024269104,0.859902024269104,0.0,165.5594024658203,182.0,57460.0234375,0.0,3240.165771484375,1.0,279.197265625,282.957275390625,295.19921875,298.9552917480469,293.1499938964844,293.1499938964844,279.1499938964844,38029.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945710062980652,1.0,0.0,0.0,3.6566414833068848,3.656665802001953,8.921914513848606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.47265625,0.0,1555.784912109375,1895.4371337890625,0.0,3824.233642578125,0.9061343669891356,1.0,0.0,3.0,1.0,0.0
18194160,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8660929799079895,0.4026050269603729,0.3642548322677612,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.692086935043335,0.5870415568351746,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9494221210479736,0.5218696594238281,0.365540474653244,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8961511254310608,0.4459953904151916,0.4240791499614715,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7382954359054565,0.245205819606781,1.11628258228302,284.9126892089844,284.95001220703125,301.4801940917969,292.1546630859375,298.53289794921875,297.30572509765625,284.9145812988281,1.0,0.6360586285591125,0.3909168839454651,0.3909168839454651,1.0,1.0,-3.4312009811401367,1.0078002214431765,2.42340087890625,0.2350209504365921,0.8622121214866638,0.8622121214866638,0.0,169.04159545898438,200.0,57446.43359375,0.0,3292.832763671875,1.0,279.1576538085937,282.9867858886719,295.178466796875,298.8938903808594,293.1499938964844,293.1499938964844,279.45001220703125,38543.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481672048568726,1.0,0.0,0.0,3.583930492401123,3.583954334259033,8.570623890591378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.9345703125,0.0,1479.585205078125,1895.4371337890625,0.0,3846.435791015625,0.8928385972976685,1.0,0.0,3.0,1.0,0.0
18194220,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8551110029220581,0.4033547639846802,0.364971786737442,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6930189728736877,0.6114034652709961,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9370819926261902,0.5250344276428223,0.3677674531936645,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8848339319229126,0.4475064277648926,0.4256078004837036,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7299082279205322,0.2459114044904709,1.1204057931900024,285.0315856933594,284.95001220703125,301.4646911621094,292.1216735839844,298.5238952636719,297.29937744140625,285.0314025878906,1.0,0.6466004252433777,0.3903415501117706,0.3903415501117706,1.0,1.0,-3.470823287963867,1.0195443630218506,2.4512789249420166,0.237784132361412,0.9775342345237732,0.9775342345237732,0.0,178.63629150390625,203.0,57279.15625,0.0,3442.14697265625,1.0,279.4419860839844,283.1169738769531,295.10955810546875,298.7430419921875,293.1499938964844,293.1499938964844,279.1499938964844,32622.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420945048332214,1.0,0.0,0.0,3.726104259490967,3.726128339767456,9.264101095141086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2587890625,0.0,1593.7010498046875,1895.4371337890625,0.0,3791.472412109375,0.9202477335929872,1.0,0.0,3.0,1.0,0.0
18194280,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8551110029220581,0.4033547639846802,0.364971786737442,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6930189728736877,0.6114034652709961,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9370819926261902,0.5250344276428223,0.3677674531936645,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8848339319229126,0.4475064277648926,0.4256078004837036,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7299082279205322,0.2459114044904709,1.1204057931900024,285.0315856933594,284.95001220703125,301.4646911621094,292.1216735839844,298.5238952636719,297.29937744140625,285.0314025878906,1.0,0.6466004252433777,0.3903415501117706,0.3903415501117706,1.0,1.0,-3.470823287963867,1.0195443630218506,2.4512789249420166,0.237784132361412,0.9775342345237732,0.9775342345237732,0.0,178.63629150390625,203.0,57279.15625,0.0,3442.14697265625,1.0,279.4419860839844,283.1169738769531,295.10955810546875,298.7430419921875,293.1499938964844,293.1499938964844,279.1499938964844,32622.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420945048332214,1.0,0.0,0.0,3.726104259490967,3.726128339767456,9.264101095141086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2587890625,0.0,1593.7010498046875,1895.4371337890625,0.0,3791.472412109375,0.9202477335929872,1.0,0.0,3.0,1.0,0.0
18194340,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8464513421058655,0.4028671979904175,0.3651164770126343,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6905885338783264,0.6312469840049744,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9272969365119934,0.5270211100578308,0.3695759773254394,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8760231137275696,0.4480838477611542,0.4266887605190277,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7232438921928406,0.2460017055273056,1.1229594945907593,284.9115905761719,284.95001220703125,301.45001220703125,292.08935546875,298.4992980957031,297.2713928222656,284.9130249023437,1.0,0.654504120349884,0.3897661864757538,0.3897661864757538,1.0,1.0,-3.501439094543457,1.0281611680984497,2.4732778072357178,0.239949956536293,0.8884114623069763,0.8884114623069763,0.0,186.6547241210937,206.0,58547.37109375,0.0,3563.28662109375,1.0,279.1566467285156,282.9646911621094,295.1323547363281,298.916259765625,293.1499938964844,293.1499938964844,279.45001220703125,37529.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545308351516724,1.0,0.0,0.0,3.6732873916625977,3.673311948776245,9.003329068946186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.55126953125,0.0,1570.750244140625,1895.4371337890625,0.0,3903.686279296875,0.9115941524505616,1.0,0.0,3.0,1.0,0.0
18194400,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8464513421058655,0.4028671979904175,0.3651164770126343,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6905885338783264,0.6312469840049744,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9272969365119934,0.5270211100578308,0.3695759773254394,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8760231137275696,0.4480838477611542,0.4266887605190277,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7232438921928406,0.2460017055273056,1.1229594945907593,284.9115905761719,284.95001220703125,301.45001220703125,292.08935546875,298.4992980957031,297.2713928222656,284.9130249023437,1.0,0.654504120349884,0.3897661864757538,0.3897661864757538,1.0,1.0,-3.501439094543457,1.0281611680984497,2.4732778072357178,0.239949956536293,0.8884114623069763,0.8884114623069763,0.0,186.6547241210937,206.0,58547.37109375,0.0,3563.28662109375,1.0,279.1566467285156,282.9646911621094,295.1323547363281,298.916259765625,293.1499938964844,293.1499938964844,279.45001220703125,37529.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545308351516724,1.0,0.0,0.0,3.6732873916625977,3.673311948776245,9.003329068946186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.55126953125,0.0,1570.750244140625,1895.4371337890625,0.0,3903.686279296875,0.9115941524505616,1.0,0.0,3.0,1.0,0.0
18194460,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8404255509376526,0.4032871425151825,0.3654044866561889,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6885502338409424,0.6461297273635864,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9208194017410278,0.5299474000930786,0.3715326189994812,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8699141144752502,0.4492641687393188,0.4277785122394562,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7183555364608765,0.2463597357273101,1.1249208450317385,285.0262756347656,284.95001220703125,301.4385986328125,292.0585327148437,298.4809265136719,297.2554626464844,285.0255126953125,1.0,0.660829484462738,0.3883157968521118,0.3883157968521118,1.0,1.0,-3.5257115364074707,1.032072901725769,2.493638515472412,0.2385290265083313,0.9992127418518066,0.9992127418518066,0.0,192.86343383789065,209.0,58105.015625,0.0,3659.884033203125,1.0,279.4425964355469,283.0966186523437,295.0528869628906,298.7447204589844,293.1499938964844,293.1499938964844,279.1499938964844,32845.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949784517288208,1.0,0.0,0.0,3.8020248413085938,3.8020498752594,9.645465297580813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.60546875,0.0,1684.3861083984375,1895.4371337890625,0.0,3861.020751953125,0.937420129776001,1.0,0.0,3.0,1.0,0.0
18194520,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8404255509376526,0.4032871425151825,0.3654044866561889,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6885502338409424,0.6461297273635864,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9208194017410278,0.5299474000930786,0.3715326189994812,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8699141144752502,0.4492641687393188,0.4277785122394562,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7183555364608765,0.2463597357273101,1.1249208450317385,285.0262756347656,284.95001220703125,301.4385986328125,292.0585327148437,298.4809265136719,297.2554626464844,285.0255126953125,1.0,0.660829484462738,0.3883157968521118,0.3883157968521118,1.0,1.0,-3.5257115364074707,1.032072901725769,2.493638515472412,0.2385290265083313,0.9992127418518066,0.9992127418518066,0.0,192.86343383789065,209.0,58105.015625,0.0,3659.884033203125,1.0,279.4425964355469,283.0966186523437,295.0528869628906,298.7447204589844,293.1499938964844,293.1499938964844,279.1499938964844,32845.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949784517288208,1.0,0.0,0.0,3.8020248413085938,3.8020498752594,9.645465297580813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.60546875,0.0,1684.3861083984375,1895.4371337890625,0.0,3861.020751953125,0.937420129776001,1.0,0.0,3.0,1.0,0.0
18194580,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.833095133304596,0.4025553464889526,0.3653212189674377,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9949127435684204,0.6858188509941101,0.650418221950531,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9126814603805542,0.5317647457122803,0.3732203245162964,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8624558448791504,0.4495707750320434,0.4285994470119476,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7121757864952087,0.2462202906608581,1.1263213157653809,284.8934020996094,284.95001220703125,301.4327697753906,292.0298767089844,298.4599304199219,297.2349548339844,284.89459228515625,1.0,0.6654843091964722,0.3868654072284698,0.3868654072284698,1.0,1.0,-3.5355093479156494,1.0309687852859497,2.5045406818389893,0.2356568127870559,0.8935454487800598,0.8935454487800598,0.0,199.71278381347656,212.0,59108.2578125,0.0,3725.43359375,1.0,279.1561584472656,282.9369812011719,295.0691833496094,298.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38077.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613697528839112,1.0,0.0,0.0,3.734763860702514,3.7347891330718994,9.307211712439312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.810546875,0.0,1645.4371337890625,1895.4371337890625,0.0,3964.786376953125,0.925542414188385,1.0,0.0,3.0,1.0,0.0
18194640,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.833095133304596,0.4025553464889526,0.3653212189674377,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9949127435684204,0.6858188509941101,0.650418221950531,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9126814603805542,0.5317647457122803,0.3732203245162964,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8624558448791504,0.4495707750320434,0.4285994470119476,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7121757864952087,0.2462202906608581,1.1263213157653809,284.8934020996094,284.95001220703125,301.4327697753906,292.0298767089844,298.4599304199219,297.2349548339844,284.89459228515625,1.0,0.6654843091964722,0.3868654072284698,0.3868654072284698,1.0,1.0,-3.5355093479156494,1.0309687852859497,2.5045406818389893,0.2356568127870559,0.8935454487800598,0.8935454487800598,0.0,199.71278381347656,212.0,59108.2578125,0.0,3725.43359375,1.0,279.1561584472656,282.9369812011719,295.0691833496094,298.89434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38077.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613697528839112,1.0,0.0,0.0,3.734763860702514,3.7347891330718994,9.307211712439312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.810546875,0.0,1645.4371337890625,1895.4371337890625,0.0,3964.786376953125,0.925542414188385,1.0,0.0,3.0,1.0,0.0
18194700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8296557664871216,0.4025745987892151,0.3651847541332245,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9913593530654908,0.6855134963989258,0.6497432589530945,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9090201258659364,0.5330826640129089,0.3740091025829315,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8589766621589661,0.4499666690826416,0.4288887083530426,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7090953588485718,0.2462708204984665,1.1265617609024048,285.0136108398437,284.95001220703125,301.4317932128906,292.0163269042969,298.45513916015625,297.2321472167969,285.0155944824219,1.0,0.6671335697174072,0.38614022731781,0.38614022731781,1.0,1.0,-3.536107301712036,1.0289790630340576,2.5071282386779785,0.2335089296102523,0.9752339720726012,0.9752339720726012,0.0,202.8303680419922,212.0,58197.515625,0.0,3745.77734375,1.0,279.4034729003906,283.0816345214844,294.9970397949219,298.66436767578125,293.1499938964844,293.1499938964844,279.45001220703125,34304.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956293284893036,1.0,0.0,0.0,3.773905754089356,3.773930549621582,9.503320370640722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7978515625,0.0,1662.3182373046875,1895.4371337890625,0.0,3919.47607421875,0.9332908987998962,1.0,0.0,3.0,1.0,0.0
18194760,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8276698589324951,0.4028034806251526,0.3654256463050842,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9891981482505798,0.685730516910553,0.649847686290741,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9072100520133972,0.5346142649650574,0.3750961124897003,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8569996356964111,0.4505461752414703,0.4294683933258056,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7072458863258362,0.2464603185653686,1.1275917291641235,285.0106201171875,284.95001220703125,301.4320983886719,292.00323486328125,298.4541015625,297.2330017089844,285.0095520019531,1.0,0.6687339544296265,0.3856402635574341,0.3856402635574341,1.0,1.0,-3.539762496948242,1.0286452770233154,2.5111172199249268,0.2323404997587204,0.9947509765625,0.9947509765625,0.0,205.0450134277344,215.0,58292.015625,0.0,3768.304443359375,1.0,279.44390869140625,283.0781555175781,294.98779296875,298.695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33506.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546995759010316,1.0,0.0,0.0,3.835273265838623,3.835298776626587,9.814900749915978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.306640625,0.0,1729.6273193359375,1895.4371337890625,0.0,3905.19921875,0.9451534748077391,1.0,0.0,3.0,1.0,0.0
18194820,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8230841755867004,0.4020334184169769,0.3652027547359466,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9844511151313782,0.6851961612701416,0.6497655510902405,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9030904173851012,0.5365030169487,0.3767447173595428,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.852605402469635,0.4507685005664825,0.4301028847694397,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7031634449958801,0.2463326007127761,1.1285183429718018,284.8883972167969,284.95001220703125,301.4362487792969,291.9784545898437,298.4455871582031,297.2242126464844,284.8899841308594,1.0,0.6714274883270264,0.3846403658390045,0.3846403658390045,1.0,1.0,-3.543267011642456,1.026773452758789,2.516493558883667,0.2298827022314071,0.8877771496772766,0.8877771496772766,0.0,209.54592895507807,218.0,59091.265625,0.0,3804.328857421875,1.0,279.15606689453125,282.9329833984375,295.00799560546875,298.8309631347656,293.1499938964844,293.1499938964844,279.45001220703125,38759.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643162488937378,1.0,0.0,0.0,3.736931085586548,3.736956596374512,9.318017077930564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.27001953125,0.0,1653.1937255859375,1895.4371337890625,0.0,3990.967041015625,0.9265916347503662,1.0,0.0,3.0,1.0,0.0
18194880,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8230841755867004,0.4020334184169769,0.3652027547359466,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9844511151313782,0.6851961612701416,0.6497655510902405,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9030904173851012,0.5365030169487,0.3767447173595428,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.852605402469635,0.4507685005664825,0.4301028847694397,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7031634449958801,0.2463326007127761,1.1285183429718018,284.8883972167969,284.95001220703125,301.4362487792969,291.9784545898437,298.4455871582031,297.2242126464844,284.8899841308594,1.0,0.6714274883270264,0.3846403658390045,0.3846403658390045,1.0,1.0,-3.543267011642456,1.026773452758789,2.516493558883667,0.2298827022314071,0.8877771496772766,0.8877771496772766,0.0,209.54592895507807,218.0,59091.265625,0.0,3804.328857421875,1.0,279.15606689453125,282.9329833984375,295.00799560546875,298.8309631347656,293.1499938964844,293.1499938964844,279.45001220703125,38759.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643162488937378,1.0,0.0,0.0,3.736931085586548,3.736956596374512,9.318017077930564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.27001953125,0.0,1653.1937255859375,1895.4371337890625,0.0,3990.967041015625,0.9265916347503662,1.0,0.0,3.0,1.0,0.0
18194940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8200717568397522,0.4023067355155945,0.365264743566513,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9813143610954284,0.6861096620559692,0.6503239274024963,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9010289311408995,0.5396167039871216,0.3787301182746887,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8498250246047974,0.4517208933830261,0.4308749139308929,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.700474739074707,0.24664206802845,1.1297303438186646,285.00994873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4471740722656,297.2276611328125,285.00933837890625,1.0,0.6738450527191162,0.3836404681205749,0.3836404681205749,1.0,1.0,-3.5487771034240723,1.025572657585144,2.5232043266296387,0.2273875325918197,0.990630030632019,0.990630030632019,0.0,212.87071228027344,221.0,58270.35546875,0.0,3838.385498046875,1.0,279.4429016113281,283.0781555175781,294.9352111816406,298.63848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33717.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565373659133912,1.0,0.0,0.0,3.831993103027344,3.832018375396729,9.79811943579989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.455078125,0.0,1727.3009033203125,1895.4371337890625,0.0,3921.66015625,0.9447884559631348,1.0,0.0,3.0,1.0,0.0
18195000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8200717568397522,0.4023067355155945,0.365264743566513,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9813143610954284,0.6861096620559692,0.6503239274024963,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9010289311408995,0.5396167039871216,0.3787301182746887,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8498250246047974,0.4517208933830261,0.4308749139308929,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.700474739074707,0.24664206802845,1.1297303438186646,285.00994873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4471740722656,297.2276611328125,285.00933837890625,1.0,0.6738450527191162,0.3836404681205749,0.3836404681205749,1.0,1.0,-3.5487771034240723,1.025572657585144,2.5232043266296387,0.2273875325918197,0.990630030632019,0.990630030632019,0.0,212.87071228027344,221.0,58270.35546875,0.0,3838.385498046875,1.0,279.4429016113281,283.0781555175781,294.9352111816406,298.63848876953125,293.1499938964844,293.1499938964844,279.1499938964844,33717.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565373659133912,1.0,0.0,0.0,3.831993103027344,3.832018375396729,9.79811943579989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.455078125,0.0,1727.3009033203125,1895.4371337890625,0.0,3921.66015625,0.9447884559631348,1.0,0.0,3.0,1.0,0.0
18195060,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8165978789329529,0.4015182554721832,0.3649868369102478,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9777480363845824,0.6859639883041382,0.6506668925285339,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8985565900802612,0.5417448282241821,0.3805195987224579,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8467063903808594,0.4518776535987854,0.4314134120941162,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6975306272506714,0.2465555518865585,1.1306729316711426,284.8912353515625,284.95001220703125,301.4575500488281,291.9339599609375,298.44354248046875,297.2216796875,284.892822265625,1.0,0.6761332154273987,0.3827672004699707,0.3827672004699707,1.0,1.0,-3.552800416946411,1.024226188659668,2.528574228286743,0.2253433167934417,0.8869614601135254,0.8869614601135254,0.0,216.4318084716797,224.0,59068.64453125,0.0,3870.177978515625,1.0,279.1560974121094,282.935791015625,294.9611511230469,298.7802429199219,293.1499938964844,293.1499938964844,279.45001220703125,38782.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656766057014464,1.0,0.0,0.0,3.732816457748413,3.732841730117798,9.297507403971396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.38232421875,0.0,1648.564208984375,1895.4371337890625,0.0,4003.023193359375,0.9257274866104126,1.0,0.0,3.0,1.0,0.0
18195120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8165978789329529,0.4015182554721832,0.3649868369102478,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9777480363845824,0.6859639883041382,0.6506668925285339,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8985565900802612,0.5417448282241821,0.3805195987224579,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8467063903808594,0.4518776535987854,0.4314134120941162,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6975306272506714,0.2465555518865585,1.1306729316711426,284.8912353515625,284.95001220703125,301.4575500488281,291.9339599609375,298.44354248046875,297.2216796875,284.892822265625,1.0,0.6761332154273987,0.3827672004699707,0.3827672004699707,1.0,1.0,-3.552800416946411,1.024226188659668,2.528574228286743,0.2253433167934417,0.8869614601135254,0.8869614601135254,0.0,216.4318084716797,224.0,59068.64453125,0.0,3870.177978515625,1.0,279.1560974121094,282.935791015625,294.9611511230469,298.7802429199219,293.1499938964844,293.1499938964844,279.45001220703125,38782.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656766057014464,1.0,0.0,0.0,3.732816457748413,3.732841730117798,9.297507403971396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.38232421875,0.0,1648.564208984375,1895.4371337890625,0.0,4003.023193359375,0.9257274866104126,1.0,0.0,3.0,1.0,0.0
18195180,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8140845894813538,0.4017577767372131,0.3650071918964386,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9751429557800292,0.6869692802429199,0.6513525247573853,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8972378373146057,0.5449811220169067,0.3825985789299011,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8445130586624146,0.452755868434906,0.4320988953113556,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6953954696655273,0.246883288025856,1.1319130659103394,285.01202392578125,284.95001220703125,301.4739685058594,291.9139709472656,298.44854736328125,297.22613525390625,285.01141357421875,1.0,0.6783453822135925,0.381893903017044,0.381893903017044,1.0,1.0,-3.558456420898437,1.0234379768371582,2.53501844406128,0.2232324779033661,0.990893542766571,0.990893542766571,0.0,219.3219146728516,227.0,58263.65234375,0.0,3902.146728515625,1.0,279.44287109375,283.07977294921875,294.8929443359375,298.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33675.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577562212944032,1.0,0.0,0.0,3.829889297485352,3.829914569854736,9.787363524083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9990234375,0.0,1724.4154052734375,1895.4371337890625,0.0,3932.559326171875,0.9442927837371826,1.0,0.0,3.0,1.0,0.0
18195240,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8140845894813538,0.4017577767372131,0.3650071918964386,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9751429557800292,0.6869692802429199,0.6513525247573853,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8972378373146057,0.5449811220169067,0.3825985789299011,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8445130586624146,0.452755868434906,0.4320988953113556,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6953954696655273,0.246883288025856,1.1319130659103394,285.01202392578125,284.95001220703125,301.4739685058594,291.9139709472656,298.44854736328125,297.22613525390625,285.01141357421875,1.0,0.6783453822135925,0.381893903017044,0.381893903017044,1.0,1.0,-3.558456420898437,1.0234379768371582,2.53501844406128,0.2232324779033661,0.990893542766571,0.990893542766571,0.0,219.3219146728516,227.0,58263.65234375,0.0,3902.146728515625,1.0,279.44287109375,283.07977294921875,294.8929443359375,298.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33675.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577562212944032,1.0,0.0,0.0,3.829889297485352,3.829914569854736,9.787363524083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9990234375,0.0,1724.4154052734375,1895.4371337890625,0.0,3932.559326171875,0.9442927837371826,1.0,0.0,3.0,1.0,0.0
18195300,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8128759264945984,0.4014506340026855,0.3650515973567962,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.973889946937561,0.6870172619819641,0.651763916015625,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8966407775878906,0.5461733341217041,0.3836714625358581,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.843490719795227,0.4529004991054535,0.432498574256897,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6944211721420288,0.2469071447849273,1.132814884185791,284.8803100585937,284.95001220703125,301.4834899902344,291.9044494628906,298.4486694335937,297.2245483398437,284.8773803710937,1.0,0.6795099377632141,0.3814572691917419,0.3814572691917419,1.0,1.0,-3.56186842918396,1.0232255458831787,2.538642883300781,0.2223754078149795,0.9023152589797974,0.9023152589797974,0.0,220.7884826660156,227.0,59286.6875,0.0,3919.777099609375,1.0,279.1935729980469,282.9201354980469,294.9397277832031,298.8056640625,293.1499938964844,293.1499938964844,279.1499938964844,37030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642906188964844,1.0,0.0,0.0,3.810544729232788,3.810570478439331,9.6887424660963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.021484375,0.0,1727.2723388671875,1895.4371337890625,0.0,3990.739013671875,0.9401963949203492,1.0,0.0,3.0,1.0,0.0
18195360,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8108215928077698,0.4009257853031158,0.364683598279953,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9717530012130736,0.6867867112159729,0.6516742706298828,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8951613903045654,0.5471647381782532,0.3844279050827026,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8417189121246338,0.4528358876705169,0.4325577318668365,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6927511096000671,0.2467938959598541,1.1328282356262207,284.892578125,284.95001220703125,301.4937744140625,291.895263671875,298.4472045898437,297.2205810546875,284.8941345214844,1.0,0.6805101633071899,0.3810162246227264,0.3810162246227264,1.0,1.0,-3.562318801879883,1.0220202207565308,2.5402987003326416,0.2211536914110183,0.8879091143608093,0.8879091143608093,0.0,222.69566345214844,230.0,59078.58984375,0.0,3932.538818359375,1.0,279.1564636230469,282.93634033203125,294.9222106933594,298.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38679.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966857612133026,1.0,0.0,0.0,3.733389616012573,3.733414888381958,9.30036378576915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.51025390625,0.0,1648.44482421875,1895.4371337890625,0.0,4013.47412109375,0.9258541464805604,1.0,0.0,3.0,1.0,0.0
18195420,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083744049072266,0.4011116027832031,0.3646566569805145,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9691933393478394,0.6877057552337646,0.6522864103317261,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8940525054931641,0.5504456162452698,0.3865373432636261,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.839684784412384,0.4536363780498504,0.4331685304641723,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907680034637451,0.2471062988042831,1.1339993476867676,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,298.4540100097656,297.2251281738281,285.011962890625,1.0,0.6826360821723938,0.380134105682373,0.380134105682373,1.0,1.0,-3.5676934719085693,1.021092176437378,2.5466012954711914,0.2189650684595108,0.9918531775474548,0.9918531775474548,0.0,225.50466918945312,233.0,58275.41015625,0.0,3963.46533203125,1.0,279.4429016113281,283.0793762207031,294.856689453125,298.55731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589481949806212,1.0,0.0,0.0,3.8311359882354736,3.8311612606048575,9.793736808205722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.548828125,0.0,1725.748046875,1895.4371337890625,0.0,3943.204345703125,0.9445573687553406,1.0,0.0,3.0,1.0,0.0
18195480,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8083744049072266,0.4011116027832031,0.3646566569805145,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9691933393478394,0.6877057552337646,0.6522864103317261,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8940525054931641,0.5504456162452698,0.3865373432636261,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.839684784412384,0.4536363780498504,0.4331685304641723,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6907680034637451,0.2471062988042831,1.1339993476867676,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,298.4540100097656,297.2251281738281,285.011962890625,1.0,0.6826360821723938,0.380134105682373,0.380134105682373,1.0,1.0,-3.5676934719085693,1.021092176437378,2.5466012954711914,0.2189650684595108,0.9918531775474548,0.9918531775474548,0.0,225.50466918945312,233.0,58275.41015625,0.0,3963.46533203125,1.0,279.4429016113281,283.0793762207031,294.856689453125,298.55731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589481949806212,1.0,0.0,0.0,3.8311359882354736,3.8311612606048575,9.793736808205722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.548828125,0.0,1725.748046875,1895.4371337890625,0.0,3943.204345703125,0.9445573687553406,1.0,0.0,3.0,1.0,0.0
18195540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8051029443740845,0.4002280533313751,0.3642873167991638,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9657829999923706,0.6874201893806458,0.6525165438652039,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8921502232551575,0.5526578426361084,0.3883897364139557,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8370281457901001,0.4536395072937011,0.4335558712482452,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6882483959197998,0.2469955682754516,1.1348278522491455,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4541931152344,297.2196044921875,284.8937072753906,1.0,0.6847310066223145,0.3792519867420196,0.3792519867420196,1.0,1.0,-3.571228265762329,1.019534945487976,2.5516932010650635,0.216819018125534,0.888376772403717,0.888376772403717,0.0,228.8433532714844,236.0,59096.56640625,0.0,3992.9365234375,1.0,279.15606689453125,282.9346923828125,294.8883972167969,298.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38696.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680699706077576,1.0,0.0,0.0,3.73573899269104,3.735764265060425,9.312071824751912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.0263671875,0.0,1651.3155517578125,1895.4371337890625,0.0,4024.187255859375,0.926307737827301,1.0,0.0,3.0,1.0,0.0
18195600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8051029443740845,0.4002280533313751,0.3642873167991638,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9657829999923706,0.6874201893806458,0.6525165438652039,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8921502232551575,0.5526578426361084,0.3883897364139557,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8370281457901001,0.4536395072937011,0.4335558712482452,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6882483959197998,0.2469955682754516,1.1348278522491455,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4541931152344,297.2196044921875,284.8937072753906,1.0,0.6847310066223145,0.3792519867420196,0.3792519867420196,1.0,1.0,-3.571228265762329,1.019534945487976,2.5516932010650635,0.216819018125534,0.888376772403717,0.888376772403717,0.0,228.8433532714844,236.0,59096.56640625,0.0,3992.9365234375,1.0,279.15606689453125,282.9346923828125,294.8883972167969,298.70672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38696.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680699706077576,1.0,0.0,0.0,3.73573899269104,3.735764265060425,9.312071824751912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.0263671875,0.0,1651.3155517578125,1895.4371337890625,0.0,4024.187255859375,0.926307737827301,1.0,0.0,3.0,1.0,0.0
18195660,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8026523590087891,0.4003694057464599,0.3642171323299408,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.96319180727005,0.6882391571998596,0.6530314087867737,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911599516868591,0.5559809803962708,0.3905242383480072,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.835075855255127,0.4543725252151489,0.434098869562149,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6863433718681335,0.2472865134477615,1.1358942985534668,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4625244140625,297.22418212890625,285.0120544433594,1.0,0.686793863773346,0.3784172534942627,0.3784172534942627,1.0,1.0,-3.576256275177002,1.01861572265625,2.557640552520752,0.2147107124328613,0.9925932884216307,0.9925932884216307,0.0,231.6335601806641,239.0,58290.125,0.0,4023.00830078125,1.0,279.4429016113281,283.0783386230469,294.8244323730469,298.5250549316406,293.1499938964844,293.1499938964844,279.1499938964844,33655.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600861668586732,1.0,0.0,0.0,3.83320951461792,3.8332347869873047,9.804340379560017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.43359375,0.0,1728.28564453125,1895.4371337890625,0.0,3953.353759765625,0.9450287222862244,1.0,0.0,3.0,1.0,0.0
18195720,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8026523590087891,0.4003694057464599,0.3642171323299408,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.96319180727005,0.6882391571998596,0.6530314087867737,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8911599516868591,0.5559809803962708,0.3905242383480072,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.835075855255127,0.4543725252151489,0.434098869562149,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6863433718681335,0.2472865134477615,1.1358942985534668,285.0126953125,284.95001220703125,301.56982421875,291.84576416015625,298.4625244140625,297.22418212890625,285.0120544433594,1.0,0.686793863773346,0.3784172534942627,0.3784172534942627,1.0,1.0,-3.576256275177002,1.01861572265625,2.557640552520752,0.2147107124328613,0.9925932884216307,0.9925932884216307,0.0,231.6335601806641,239.0,58290.125,0.0,4023.00830078125,1.0,279.4429016113281,283.0783386230469,294.8244323730469,298.5250549316406,293.1499938964844,293.1499938964844,279.1499938964844,33655.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600861668586732,1.0,0.0,0.0,3.83320951461792,3.8332347869873047,9.804340379560017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.43359375,0.0,1728.28564453125,1895.4371337890625,0.0,3953.353759765625,0.9450287222862244,1.0,0.0,3.0,1.0,0.0
