time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195780,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7994475364685059,0.3994486331939697,0.3638132214546203,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9597492218017578,0.6878546476364136,0.6531695127487183,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8893970251083374,0.558223307132721,0.392399787902832,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8325257897377014,0.4543138742446899,0.4344274997711181,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6839234828948975,0.2471548169851303,1.136631965637207,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46405029296875,297.21875,284.8935241699219,1.0,0.6888329982757568,0.3775825500488281,0.3775825500488281,1.0,1.0,-3.579486846923828,1.0170893669128418,2.5623974800109863,0.2126597911119461,0.8889449238777161,0.8889449238777161,0.0,234.9584045410156,242.0,59114.61328125,0.0,4051.72607421875,1.0,279.15606689453125,282.93328857421875,294.85791015625,298.676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38689.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691722393035888,1.0,0.0,0.0,3.738280773162842,3.7383060455322266,9.32474847559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.8154296875,0.0,1654.231689453125,1895.4371337890625,0.0,4033.91357421875,0.9268659949302672,1.0,0.0,3.0,1.0,0.0
18195840,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7994475364685059,0.3994486331939697,0.3638132214546203,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9597492218017578,0.6878546476364136,0.6531695127487183,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8893970251083374,0.558223307132721,0.392399787902832,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8325257897377014,0.4543138742446899,0.4344274997711181,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6839234828948975,0.2471548169851303,1.136631965637207,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46405029296875,297.21875,284.8935241699219,1.0,0.6888329982757568,0.3775825500488281,0.3775825500488281,1.0,1.0,-3.579486846923828,1.0170893669128418,2.5623974800109863,0.2126597911119461,0.8889449238777161,0.8889449238777161,0.0,234.9584045410156,242.0,59114.61328125,0.0,4051.72607421875,1.0,279.15606689453125,282.93328857421875,294.85791015625,298.676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38689.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691722393035888,1.0,0.0,0.0,3.738280773162842,3.7383060455322266,9.32474847559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.8154296875,0.0,1654.231689453125,1895.4371337890625,0.0,4033.91357421875,0.9268659949302672,1.0,0.0,3.0,1.0,0.0
18195900,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7978483438491821,0.3994078040122986,0.3635668754577636,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9579981565475464,0.6880979537963867,0.6531467437744141,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8885375261306763,0.5598069429397583,0.3933186531066894,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8312410116195679,0.4545629322528839,0.4345128834247589,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6826808452606201,0.2472268491983413,1.1366897821426392,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.46783447265625,297.2200012207031,285.01666259765625,1.0,0.6897664070129395,0.3771651983261108,0.3771651983261108,1.0,1.0,-3.5804333686828613,1.016112208366394,2.5643210411071777,0.2114144116640091,0.9723746180534364,0.9723746180534364,0.0,236.5677795410156,242.0,58203.078125,0.0,4064.05029296875,1.0,279.40350341796875,283.0796813964844,294.7948913574219,298.4550476074219,293.1499938964844,293.1499938964844,279.45001220703125,34529.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632527232170104,1.0,0.0,0.0,3.776256561279297,3.776281595230103,9.515163696960373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.6005859375,0.0,1666.8424072265625,1895.4371337890625,0.0,3981.52734375,0.9340372085571288,1.0,0.0,3.0,1.0,0.0
18195960,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7970545291900635,0.3995548188686371,0.3637044131755829,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9571130871772766,0.6885759234428406,0.6535847187042236,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8884928822517395,0.5615832209587097,0.3945526778697967,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8306309580802917,0.4549915492534637,0.4349118769168854,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6820771098136902,0.2474246472120285,1.1375908851623535,285.0130920410156,284.95001220703125,301.6307067871094,291.8169250488281,298.47332763671875,297.2233581542969,285.0121459960937,1.0,0.6908425688743591,0.3767555654048919,0.3767555654048919,1.0,1.0,-3.5841708183288574,1.0160681009292605,2.5681028366088867,0.2105182260274887,0.9934192299842834,0.9934192299842834,0.0,237.7476043701172,245.0,58300.19921875,0.0,4081.037109375,1.0,279.4439392089844,283.0772705078125,294.7944030761719,298.49530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33613.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610930681228638,1.0,0.0,0.0,3.8366832733154297,3.8367087841033936,9.822118727242923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2509765625,0.0,1732.1812744140625,1895.4371337890625,0.0,3962.323486328125,0.9455607533454896,1.0,0.0,3.0,1.0,0.0
18196020,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7939662337303162,0.398609310388565,0.3632834851741791,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9536656141281128,0.6880998015403748,0.6536445617675781,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8868675827980042,0.5638501048088074,0.3964534699916839,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8281859755516052,0.4548863470554352,0.4352004528045654,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6797618865966797,0.2472743093967437,1.13825786113739,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.4756774902344,297.2180480957031,284.8933410644531,1.0,0.692835807800293,0.3759362995624542,0.3759362995624542,1.0,1.0,-3.587183952331543,1.0145045518875122,2.572679281234741,0.208476647734642,0.8894135355949402,0.8894135355949402,0.0,241.0553741455078,248.0,59128.421875,0.0,4109.19091796875,1.0,279.15606689453125,282.9318542480469,294.8301086425781,298.64892578125,293.1499938964844,293.1499938964844,279.45001220703125,38687.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97019362449646,1.0,0.0,0.0,3.740582227706909,3.740607500076294,9.336233119938696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.8037109375,0.0,1656.90576171875,1895.4371337890625,0.0,4042.913818359375,0.927371621131897,1.0,0.0,3.0,1.0,0.0
18196080,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7939662337303162,0.398609310388565,0.3632834851741791,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9536656141281128,0.6880998015403748,0.6536445617675781,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8868675827980042,0.5638501048088074,0.3964534699916839,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8281859755516052,0.4548863470554352,0.4352004528045654,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6797618865966797,0.2472743093967437,1.13825786113739,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.4756774902344,297.2180480957031,284.8933410644531,1.0,0.692835807800293,0.3759362995624542,0.3759362995624542,1.0,1.0,-3.587183952331543,1.0145045518875122,2.572679281234741,0.208476647734642,0.8894135355949402,0.8894135355949402,0.0,241.0553741455078,248.0,59128.421875,0.0,4109.19091796875,1.0,279.15606689453125,282.9318542480469,294.8301086425781,298.64892578125,293.1499938964844,293.1499938964844,279.45001220703125,38687.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97019362449646,1.0,0.0,0.0,3.740582227706909,3.740607500076294,9.336233119938696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.8037109375,0.0,1656.90576171875,1895.4371337890625,0.0,4042.913818359375,0.927371621131897,1.0,0.0,3.0,1.0,0.0
18196140,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7916664481163025,0.39869424700737,0.3631614744663238,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.951029360294342,0.6887331604957581,0.653984010219574,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860677480697632,0.5672398805618286,0.3986312448978424,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8263671398162842,0.4555259644985199,0.4356515407562256,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6779947876930237,0.2475265711545944,1.139146089553833,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.48553466796875,297.22271728515625,285.0120849609375,1.0,0.69480299949646,0.3751170337200165,0.3751170337200165,1.0,1.0,-3.591665744781494,1.013427495956421,2.578238248825073,0.2063206434249878,0.9937408566474916,0.9937408566474916,0.0,243.82937622070312,251.0,58311.40625,0.0,4138.00732421875,1.0,279.44293212890625,283.075927734375,294.7684326171875,298.4691772460937,293.1499938964844,293.1499938964844,279.1499938964844,33671.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621285796165466,1.0,0.0,0.0,3.8371615409851074,3.837186813354492,9.824567541727447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.40625,0.0,1733.2186279296875,1895.4371337890625,0.0,3971.537353515625,0.9459327459335328,1.0,0.0,3.0,1.0,0.0
18196200,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7916664481163025,0.39869424700737,0.3631614744663238,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.951029360294342,0.6887331604957581,0.653984010219574,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860677480697632,0.5672398805618286,0.3986312448978424,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8263671398162842,0.4555259644985199,0.4356515407562256,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6779947876930237,0.2475265711545944,1.139146089553833,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.48553466796875,297.22271728515625,285.0120849609375,1.0,0.69480299949646,0.3751170337200165,0.3751170337200165,1.0,1.0,-3.591665744781494,1.013427495956421,2.578238248825073,0.2063206434249878,0.9937408566474916,0.9937408566474916,0.0,243.82937622070312,251.0,58311.40625,0.0,4138.00732421875,1.0,279.44293212890625,283.075927734375,294.7684326171875,298.4691772460937,293.1499938964844,293.1499938964844,279.1499938964844,33671.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621285796165466,1.0,0.0,0.0,3.8371615409851074,3.837186813354492,9.824567541727447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.40625,0.0,1733.2186279296875,1895.4371337890625,0.0,3971.537353515625,0.9459327459335328,1.0,0.0,3.0,1.0,0.0
18196260,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7886665463447571,0.3977331221103668,0.3627184331417084,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9475578665733336,0.6881693601608276,0.6539543271064758,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8845314979553223,0.5695178508758545,0.4005372822284698,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8239892721176147,0.4553868174552917,0.4359026849269867,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6757557392120361,0.2473571300506591,1.1397210359573364,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4881591796875,297.2174377441406,284.8930969238281,1.0,0.6967533230781555,0.3742978274822235,0.3742978274822235,1.0,1.0,-3.594395160675049,1.0117590427398682,2.5826361179351807,0.2042294591665268,0.8897199034690857,0.8897199034690857,0.0,247.1410980224609,254.0,59136.33203125,0.0,4165.53857421875,1.0,279.1560363769531,282.930419921875,294.80401611328125,298.622802734375,293.1499938964844,293.1499938964844,279.45001220703125,38692.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971166968345642,1.0,0.0,0.0,3.742445468902588,3.7424707412719727,9.345536113869456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.5556640625,0.0,1659.1279296875,1895.4371337890625,0.0,4051.48046875,0.9277908205986024,1.0,0.0,3.0,1.0,0.0
18196320,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7886665463447571,0.3977331221103668,0.3627184331417084,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9475578665733336,0.6881693601608276,0.6539543271064758,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8845314979553223,0.5695178508758545,0.4005372822284698,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8239892721176147,0.4553868174552917,0.4359026849269867,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6757557392120361,0.2473571300506591,1.1397210359573364,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4881591796875,297.2174377441406,284.8930969238281,1.0,0.6967533230781555,0.3742978274822235,0.3742978274822235,1.0,1.0,-3.594395160675049,1.0117590427398682,2.5826361179351807,0.2042294591665268,0.8897199034690857,0.8897199034690857,0.0,247.1410980224609,254.0,59136.33203125,0.0,4165.53857421875,1.0,279.1560363769531,282.930419921875,294.80401611328125,298.622802734375,293.1499938964844,293.1499938964844,279.45001220703125,38692.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971166968345642,1.0,0.0,0.0,3.742445468902588,3.7424707412719727,9.345536113869456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.5556640625,0.0,1659.1279296875,1895.4371337890625,0.0,4051.48046875,0.9277908205986024,1.0,0.0,3.0,1.0,0.0
18196380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7864516973495483,0.3978080749511719,0.3625869750976562,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449208378791808,0.6887216567993164,0.6542169451713562,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8838091492652893,0.5729258060455322,0.4027264714241028,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.822228729724884,0.4560023844242096,0.4363291263580322,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6740548610687256,0.2475923150777816,1.140529990196228,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.49810791015625,297.2221374511719,285.011962890625,1.0,0.6986817121505737,0.3734786212444305,0.3734786212444305,1.0,1.0,-3.5986618995666504,1.0105977058410645,2.588064193725586,0.2020301520824432,0.9940139651298524,0.9940139651298524,0.0,249.9088287353516,257.0,58313.07421875,0.0,4193.86767578125,1.0,279.44293212890625,283.0747375488281,294.74273681640625,298.4432067871094,293.1499938964844,293.1499938964844,279.1499938964844,33682.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630712270736694,1.0,0.0,0.0,3.838525295257568,3.838550806045532,9.831552461037063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.373046875,0.0,1734.9664306640625,1895.4371337890625,0.0,3979.9150390625,0.946248471736908,1.0,0.0,3.0,1.0,0.0
18196440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7864516973495483,0.3978080749511719,0.3625869750976562,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449208378791808,0.6887216567993164,0.6542169451713562,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8838091492652893,0.5729258060455322,0.4027264714241028,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.822228729724884,0.4560023844242096,0.4363291263580322,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6740548610687256,0.2475923150777816,1.140529990196228,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.49810791015625,297.2221374511719,285.011962890625,1.0,0.6986817121505737,0.3734786212444305,0.3734786212444305,1.0,1.0,-3.5986618995666504,1.0105977058410645,2.588064193725586,0.2020301520824432,0.9940139651298524,0.9940139651298524,0.0,249.9088287353516,257.0,58313.07421875,0.0,4193.86767578125,1.0,279.44293212890625,283.0747375488281,294.74273681640625,298.4432067871094,293.1499938964844,293.1499938964844,279.1499938964844,33682.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630712270736694,1.0,0.0,0.0,3.838525295257568,3.838550806045532,9.831552461037063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.373046875,0.0,1734.9664306640625,1895.4371337890625,0.0,3979.9150390625,0.946248471736908,1.0,0.0,3.0,1.0,0.0
18196500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.785388171672821,0.39743173122406,0.3625642657279968,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9436436891555786,0.6885416507720947,0.6544162034988403,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8834751844406128,0.5741729140281677,0.4038485288619995,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8213977217674255,0.4560261070728302,0.4366131126880646,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.673276960849762,0.2475706934928894,1.1412317752838137,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.5002746582031,297.220703125,284.8776550292969,1.0,0.6997179388999939,0.3730690479278564,0.3730690479278564,1.0,1.0,-3.601417303085327,1.0102088451385498,2.5912084579467773,0.2011322081089019,0.9054004549980164,0.9054004549980164,0.0,251.3357849121093,257.0,59346.44921875,0.0,4209.9609375,1.0,279.1933898925781,282.9145812988281,294.7928466796875,298.6585693359375,293.1499938964844,293.1499938964844,279.1499938964844,36983.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695364236831664,1.0,0.0,0.0,3.8200888633728014,3.8201146125793457,9.737336768012028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.888671875,0.0,1738.461669921875,1895.4371337890625,0.0,4037.1240234375,0.9423397779464722,1.0,0.0,3.0,1.0,0.0
18196560,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7835660576820374,0.3968439996242523,0.3621408641338348,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9414688348770142,0.6880812048912048,0.6541160345077515,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8823705911636353,0.5752074718475342,0.404638409614563,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8199241757392883,0.4558444619178772,0.4365625083446502,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6719052791595459,0.2474071532487869,1.1410363912582395,284.8913269042969,284.95001220703125,301.79766845703125,291.75201416015625,298.50067138671875,297.2169189453125,284.8929748535156,1.0,0.7005957961082458,0.3726743161678314,0.3726743161678314,1.0,1.0,-3.601205348968506,1.0089004039764404,2.592304944992065,0.1999453157186508,0.8898478746414185,0.8898478746414185,0.0,253.21267700195312,260.0,59133.921875,0.0,4220.94775390625,1.0,279.1560974121094,282.9293212890625,294.7787475585937,298.59722900390625,293.1499938964844,293.1499938964844,279.45001220703125,38713.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972086787223816,1.0,0.0,0.0,3.743271827697754,3.743297100067138,9.349664082947128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.43212890625,0.0,1660.254638671875,1895.4371337890625,0.0,4059.56640625,0.9280285835266112,1.0,0.0,3.0,1.0,0.0
18196620,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7814333438873291,0.3969124853610992,0.3620038330554962,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9388409852981568,0.6885552406311035,0.6543052792549133,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8817099928855896,0.5786216855049133,0.4068305492401123,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8182089328765869,0.4564430117607116,0.4369722306728363,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6702660322189331,0.2476265877485275,1.14177405834198,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5104064941406,297.2216186523437,285.01177978515625,1.0,0.7024900913238525,0.3718849122524261,0.3718849122524261,1.0,1.0,-3.605274438858032,1.0077545642852783,2.597519874572754,0.1977982521057129,0.9940878748893738,0.9940878748893738,0.0,255.978744506836,263.0,58307.5703125,0.0,4248.8525390625,1.0,279.44293212890625,283.0736389160156,294.7174377441406,298.4173278808594,293.1499938964844,293.1499938964844,279.1499938964844,33692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639871716499328,1.0,0.0,0.0,3.839327096939087,3.839352607727051,9.835659966483945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.556640625,0.0,1736.0230712890625,1895.4371337890625,0.0,3988.047119140625,0.9464372396469116,1.0,0.0,3.0,1.0,0.0
18196680,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7814333438873291,0.3969124853610992,0.3620038330554962,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9388409852981568,0.6885552406311035,0.6543052792549133,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8817099928855896,0.5786216855049133,0.4068305492401123,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8182089328765869,0.4564430117607116,0.4369722306728363,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6702660322189331,0.2476265877485275,1.14177405834198,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5104064941406,297.2216186523437,285.01177978515625,1.0,0.7024900913238525,0.3718849122524261,0.3718849122524261,1.0,1.0,-3.605274438858032,1.0077545642852783,2.597519874572754,0.1977982521057129,0.9940878748893738,0.9940878748893738,0.0,255.978744506836,263.0,58307.5703125,0.0,4248.8525390625,1.0,279.44293212890625,283.0736389160156,294.7174377441406,298.4173278808594,293.1499938964844,293.1499938964844,279.1499938964844,33692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639871716499328,1.0,0.0,0.0,3.839327096939087,3.839352607727051,9.835659966483945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.556640625,0.0,1736.0230712890625,1895.4371337890625,0.0,3988.047119140625,0.9464372396469116,1.0,0.0,3.0,1.0,0.0
18196740,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7786495089530945,0.3959444165229797,0.361552894115448,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9354138374328612,0.687836766242981,0.654130756855011,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8803448677062988,0.5808926224708557,0.4087372124195099,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8159518837928772,0.4562681317329407,0.4371896386146545,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6681944131851196,0.2474254816770553,1.142211675643921,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5124816894531,297.21636962890625,284.8927001953125,1.0,0.7043706774711609,0.3710955083370209,0.3710955083370209,1.0,1.0,-3.6076152324676514,1.0060303211212158,2.6015849113464355,0.1957248449325561,0.8898046612739563,0.8898046612739563,0.0,259.2841186523437,266.0,59127.0078125,0.0,4275.4833984375,1.0,279.156005859375,282.9281921386719,294.7532043457031,298.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38711.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973017156124115,1.0,0.0,0.0,3.744042158126831,3.744067668914795,9.353512950838194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.1396484375,0.0,1661.145263671875,1895.4371337890625,0.0,4067.734619140625,0.928156554698944,1.0,0.0,3.0,1.0,0.0
18196800,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7786495089530945,0.3959444165229797,0.361552894115448,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9354138374328612,0.687836766242981,0.654130756855011,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8803448677062988,0.5808926224708557,0.4087372124195099,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8159518837928772,0.4562681317329407,0.4371896386146545,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6681944131851196,0.2474254816770553,1.142211675643921,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5124816894531,297.21636962890625,284.8927001953125,1.0,0.7043706774711609,0.3710955083370209,0.3710955083370209,1.0,1.0,-3.6076152324676514,1.0060303211212158,2.6015849113464355,0.1957248449325561,0.8898046612739563,0.8898046612739563,0.0,259.2841186523437,266.0,59127.0078125,0.0,4275.4833984375,1.0,279.156005859375,282.9281921386719,294.7532043457031,298.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38711.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973017156124115,1.0,0.0,0.0,3.744042158126831,3.744067668914795,9.353512950838194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.1396484375,0.0,1661.145263671875,1895.4371337890625,0.0,4067.734619140625,0.928156554698944,1.0,0.0,3.0,1.0,0.0
18196860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7766026854515076,0.3960108757019043,0.3614150583744049,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9328151941299438,0.6882364749908447,0.6542510986328125,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797405958175659,0.5843049883842468,0.4109275043010711,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8142728209495544,0.456853985786438,0.4375872015953064,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6666173338890076,0.2476306557655334,1.1428842544555664,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5216064453125,297.2210388183594,285.0115966796875,1.0,0.7062323093414307,0.3703490793704986,0.3703490793704986,1.0,1.0,-3.611505746841431,1.004944920539856,2.6065609455108643,0.1936697959899902,0.9938432574272156,0.9938432574272156,0.0,262.0458984375,269.0,58292.65625,0.0,4302.98583984375,1.0,279.44293212890625,283.07275390625,294.6914978027344,298.3902893066406,293.1499938964844,293.1499938964844,279.1499938964844,33702.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649023413658142,1.0,0.0,0.0,3.839285373687744,3.839310884475708,9.835446235229028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.431640625,0.0,1736.0518798828125,1895.4371337890625,0.0,3996.16357421875,0.946434199810028,1.0,0.0,3.0,1.0,0.0
18196920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7766026854515076,0.3960108757019043,0.3614150583744049,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9328151941299438,0.6882364749908447,0.6542510986328125,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797405958175659,0.5843049883842468,0.4109275043010711,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8142728209495544,0.456853985786438,0.4375872015953064,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6666173338890076,0.2476306557655334,1.1428842544555664,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5216064453125,297.2210388183594,285.0115966796875,1.0,0.7062323093414307,0.3703490793704986,0.3703490793704986,1.0,1.0,-3.611505746841431,1.004944920539856,2.6065609455108643,0.1936697959899902,0.9938432574272156,0.9938432574272156,0.0,262.0458984375,269.0,58292.65625,0.0,4302.98583984375,1.0,279.44293212890625,283.07275390625,294.6914978027344,298.3902893066406,293.1499938964844,293.1499938964844,279.1499938964844,33702.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649023413658142,1.0,0.0,0.0,3.839285373687744,3.839310884475708,9.835446235229028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.431640625,0.0,1736.0518798828125,1895.4371337890625,0.0,3996.16357421875,0.946434199810028,1.0,0.0,3.0,1.0,0.0
18196980,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7739246487617493,0.3950434327125549,0.3609641194343567,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.929440438747406,0.6874451041221619,0.6540082693099976,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8784436583518982,0.5865575075149536,0.4128242433071136,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.812050461769104,0.4566667675971985,0.4377933144569397,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6646247506141663,0.2474158108234405,1.143262505531311,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.5229187011719,297.2157897949219,284.892578125,1.0,0.708081066608429,0.3696026504039764,0.3696026504039764,1.0,1.0,-3.613667249679565,1.0032880306243896,2.610379219055176,0.1916961222887039,0.8895219564437866,0.8895219564437866,0.0,265.3493957519531,272.0,59107.4375,0.0,4329.19873046875,1.0,279.156005859375,282.9275207519531,294.7267761230469,298.5431213378906,293.1499938964844,293.1499938964844,279.45001220703125,38725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739420413970948,1.0,0.0,0.0,3.74346137046814,3.743486642837525,9.35061052587116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.37744140625,0.0,1660.5699462890625,1895.4371337890625,0.0,4075.845458984375,0.9280359148979188,1.0,0.0,3.0,1.0,0.0
18197040,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7739246487617493,0.3950434327125549,0.3609641194343567,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.929440438747406,0.6874451041221619,0.6540082693099976,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8784436583518982,0.5865575075149536,0.4128242433071136,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.812050461769104,0.4566667675971985,0.4377933144569397,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6646247506141663,0.2474158108234405,1.143262505531311,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.5229187011719,297.2157897949219,284.892578125,1.0,0.708081066608429,0.3696026504039764,0.3696026504039764,1.0,1.0,-3.613667249679565,1.0032880306243896,2.610379219055176,0.1916961222887039,0.8895219564437866,0.8895219564437866,0.0,265.3493957519531,272.0,59107.4375,0.0,4329.19873046875,1.0,279.156005859375,282.9275207519531,294.7267761230469,298.5431213378906,293.1499938964844,293.1499938964844,279.45001220703125,38725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739420413970948,1.0,0.0,0.0,3.74346137046814,3.743486642837525,9.35061052587116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.37744140625,0.0,1660.5699462890625,1895.4371337890625,0.0,4075.845458984375,0.9280359148979188,1.0,0.0,3.0,1.0,0.0
18197100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7725883722305298,0.3949806690216064,0.3606998324394226,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9277387261390686,0.6874889135360718,0.6537986993789673,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8778042793273926,0.5881615281105042,0.413749098777771,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8109102249145508,0.4568606317043304,0.4378238320350647,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6635910272598267,0.2474464774131775,1.1431336402893066,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.52618408203125,297.217041015625,285.0155944824219,1.0,0.708922803401947,0.3692294359207153,0.3692294359207153,1.0,1.0,-3.614083766937256,1.0022517442703247,2.6118321418762207,0.1904912143945694,0.9725801348686218,0.9725801348686218,0.0,266.9486083984375,272.0,58177.73046875,0.0,4340.21337890625,1.0,279.4035949707031,283.0741577148437,294.6639099121094,298.3211975097656,293.1499938964844,293.1499938964844,279.45001220703125,34581.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679899215698242,1.0,0.0,0.0,3.78031325340271,3.780338287353516,9.535618801237432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.49755859375,0.0,1672.0491943359375,1895.4371337890625,0.0,4023.480224609375,0.934977412223816,1.0,0.0,3.0,1.0,0.0
18197160,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7719449400901794,0.3951067328453064,0.3608180582523346,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.926867425441742,0.6877691745758057,0.6540515422821045,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8778684735298157,0.5899546146392822,0.4149976074695587,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8103797435760498,0.4572397768497467,0.4381743669509887,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6630953550338745,0.2476063817739486,1.1438604593276978,285.01226806640625,284.95001220703125,301.9493408203125,291.6862487792969,298.5309143066406,297.22039794921875,285.0113220214844,1.0,0.7099096775054932,0.3688636422157287,0.3688636422157287,1.0,1.0,-3.6173248291015625,1.0021429061889648,2.6151819229125977,0.1896222084760666,0.9934442043304444,0.9934442043304444,0.0,268.1188049316406,275.0,58264.29296875,0.0,4356.2177734375,1.0,279.4440002441406,283.0721435546875,294.663330078125,298.36065673828125,293.1499938964844,293.1499938964844,279.1499938964844,33663.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657843112945556,1.0,0.0,0.0,3.839743614196777,3.839769124984741,9.83779386842798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.04296875,0.0,1736.298095703125,1895.4371337890625,0.0,4003.976806640625,0.946283996105194,1.0,0.0,3.0,1.0,0.0
18197220,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.769382655620575,0.3941420614719391,0.3603754341602325,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9235827922821044,0.686907947063446,0.6537501811981201,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8766419887542725,0.5921785831451416,0.4168829917907715,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8081848621368408,0.4570427238941192,0.4383759796619415,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6611875295639038,0.2473793625831604,1.1441951990127563,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5309143066406,297.215087890625,284.8924865722656,1.0,0.7117288112640381,0.368132084608078,0.368132084608078,1.0,1.0,-3.619354724884033,1.0004816055297852,2.618873119354248,0.1876676380634308,0.8889354467391968,0.8889354467391968,0.0,271.4124755859375,278.0,59074.3984375,0.0,4382.08349609375,1.0,279.1560363769531,282.92724609375,294.6986389160156,298.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,38744.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748861789703368,1.0,0.0,0.0,3.741679191589356,3.7417047023773193,9.341710551780124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0517578125,0.0,1658.626220703125,1895.4371337890625,0.0,4084.115234375,0.9276487231254578,1.0,0.0,3.0,1.0,0.0
18197280,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.769382655620575,0.3941420614719391,0.3603754341602325,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9235827922821044,0.686907947063446,0.6537501811981201,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8766419887542725,0.5921785831451416,0.4168829917907715,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8081848621368408,0.4570427238941192,0.4383759796619415,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6611875295639038,0.2473793625831604,1.1441951990127563,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5309143066406,297.215087890625,284.8924865722656,1.0,0.7117288112640381,0.368132084608078,0.368132084608078,1.0,1.0,-3.619354724884033,1.0004816055297852,2.618873119354248,0.1876676380634308,0.8889354467391968,0.8889354467391968,0.0,271.4124755859375,278.0,59074.3984375,0.0,4382.08349609375,1.0,279.1560363769531,282.92724609375,294.6986389160156,298.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,38744.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748861789703368,1.0,0.0,0.0,3.741679191589356,3.7417047023773193,9.341710551780124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0517578125,0.0,1658.626220703125,1895.4371337890625,0.0,4084.115234375,0.9276487231254578,1.0,0.0,3.0,1.0,0.0
18197340,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7674943208694458,0.394204705953598,0.3602369129657745,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9210859537124634,0.6871606111526489,0.6537356376647949,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8761141896247864,0.595550537109375,0.4190445840358734,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8065322041511536,0.4576061964035034,0.4387534558773041,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6597234606742859,0.2475579530000686,1.144752025604248,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5373840332031,297.2196044921875,285.01080322265625,1.0,0.7135288715362549,0.3674004971981048,0.3674004971981048,1.0,1.0,-3.6228840351104736,0.9993098378181458,2.6235742568969727,0.1855893582105636,0.9922435879707336,0.9922435879707336,0.0,274.172607421875,281.0,58228.625,0.0,4408.78662109375,1.0,279.44293212890625,283.071533203125,294.63494873046875,298.32977294921875,293.1499938964844,293.1499938964844,279.1499938964844,33722.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667938947677612,1.0,0.0,0.0,3.8363192081451416,3.8363447189331055,9.820254263104289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8232421875,0.0,1732.59423828125,1895.4371337890625,0.0,4012.91064453125,0.9457769989967346,1.0,0.0,3.0,1.0,0.0
18197400,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7674943208694458,0.394204705953598,0.3602369129657745,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9210859537124634,0.6871606111526489,0.6537356376647949,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8761141896247864,0.595550537109375,0.4190445840358734,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8065322041511536,0.4576061964035034,0.4387534558773041,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6597234606742859,0.2475579530000686,1.144752025604248,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5373840332031,297.2196044921875,285.01080322265625,1.0,0.7135288715362549,0.3674004971981048,0.3674004971981048,1.0,1.0,-3.6228840351104736,0.9993098378181458,2.6235742568969727,0.1855893582105636,0.9922435879707336,0.9922435879707336,0.0,274.172607421875,281.0,58228.625,0.0,4408.78662109375,1.0,279.44293212890625,283.071533203125,294.63494873046875,298.32977294921875,293.1499938964844,293.1499938964844,279.1499938964844,33722.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667938947677612,1.0,0.0,0.0,3.8363192081451416,3.8363447189331055,9.820254263104289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8232421875,0.0,1732.59423828125,1895.4371337890625,0.0,4012.91064453125,0.9457769989967346,1.0,0.0,3.0,1.0,0.0
18197460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7650139927864075,0.3932397663593292,0.3597864806652069,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9178807139396667,0.6862268447875977,0.653357982635498,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8749169111251831,0.5977317690849304,0.4208967685699463,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8043262362480164,0.4573966264724731,0.4389387369155884,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6578747630119324,0.2473171651363372,1.1450166702270508,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5355834960937,297.21417236328125,284.8923645019531,1.0,0.7153151035308838,0.3666683137416839,0.3666683137416839,1.0,1.0,-3.624668598175049,0.9975600242614746,2.627108573913574,0.1835893243551254,0.8879490494728088,0.8879490494728088,0.0,277.47705078125,284.0,59025.5234375,0.0,4434.11572265625,1.0,279.1560363769531,282.9273986816406,294.6679992675781,298.4793395996094,293.1499938964844,293.1499938964844,279.45001220703125,38773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758750200271606,1.0,0.0,0.0,3.738418340682984,3.7384438514709473,9.32543457565771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.70654296875,0.0,1655.033203125,1895.4371337890625,0.0,4092.7646484375,0.926945686340332,1.0,0.0,3.0,1.0,0.0
18197520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7650139927864075,0.3932397663593292,0.3597864806652069,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9178807139396667,0.6862268447875977,0.653357982635498,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8749169111251831,0.5977317690849304,0.4208967685699463,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8043262362480164,0.4573966264724731,0.4389387369155884,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6578747630119324,0.2473171651363372,1.1450166702270508,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5355834960937,297.21417236328125,284.8923645019531,1.0,0.7153151035308838,0.3666683137416839,0.3666683137416839,1.0,1.0,-3.624668598175049,0.9975600242614746,2.627108573913574,0.1835893243551254,0.8879490494728088,0.8879490494728088,0.0,277.47705078125,284.0,59025.5234375,0.0,4434.11572265625,1.0,279.1560363769531,282.9273986816406,294.6679992675781,298.4793395996094,293.1499938964844,293.1499938964844,279.45001220703125,38773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758750200271606,1.0,0.0,0.0,3.738418340682984,3.7384438514709473,9.32543457565771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.70654296875,0.0,1655.033203125,1895.4371337890625,0.0,4092.7646484375,0.926945686340332,1.0,0.0,3.0,1.0,0.0
18197580,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7632009387016296,0.3933011293411255,0.3596486151218414,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9154651761054992,0.6864078044891357,0.6532782912254333,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8744145631790161,0.6010666489601135,0.4230328500270843,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8026975989341736,0.4579493999481201,0.4393070340156555,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6564632654190063,0.2474831640720367,1.1455192565917969,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.54010009765625,297.2185974121094,285.0101623535156,1.0,0.7170844078063965,0.3659361600875854,0.3659361600875854,1.0,1.0,-3.628013610839844,0.996317744255066,2.6316957473754883,0.1814718693494796,0.9906607270240784,0.9906607270240784,0.0,280.2362670898437,287.0,58173.77734375,0.0,4460.39404296875,1.0,279.4429016113281,283.0713806152344,294.60272216796875,298.29425048828125,293.1499938964844,293.1499938964844,279.1499938964844,33733.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967795431613922,1.0,0.0,0.0,3.832834959030152,3.832860231399536,9.802424756344408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2392578125,0.0,1728.4456787109375,1895.4371337890625,0.0,4021.7626953125,0.9449973702430724,1.0,0.0,3.0,1.0,0.0
