time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197640,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7632009387016296,0.3933011293411255,0.3596486151218414,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9154651761054992,0.6864078044891357,0.6532782912254333,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8744145631790161,0.6010666489601135,0.4230328500270843,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8026975989341736,0.4579493999481201,0.4393070340156555,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6564632654190063,0.2474831640720367,1.1455192565917969,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.54010009765625,297.2185974121094,285.0101623535156,1.0,0.7170844078063965,0.3659361600875854,0.3659361600875854,1.0,1.0,-3.628013610839844,0.996317744255066,2.6316957473754883,0.1814718693494796,0.9906607270240784,0.9906607270240784,0.0,280.2362670898437,287.0,58173.77734375,0.0,4460.39404296875,1.0,279.4429016113281,283.0713806152344,294.60272216796875,298.29425048828125,293.1499938964844,293.1499938964844,279.1499938964844,33733.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967795431613922,1.0,0.0,0.0,3.832834959030152,3.832860231399536,9.802424756344408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2392578125,0.0,1728.4456787109375,1895.4371337890625,0.0,4021.7626953125,0.9449973702430724,1.0,0.0,3.0,1.0,0.0
18197700,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7623299956321716,0.3929226696491241,0.3596213161945343,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.914306104183197,0.6860421299934387,0.6533041000366211,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8741739988327026,0.6022360324859619,0.4241164326667785,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.80193030834198,0.4579408764839172,0.4395619034767151,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6558215022087097,0.2474275678396225,1.1460739374160769,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.53912353515625,297.2169494628906,284.8765869140625,1.0,0.7180403470993042,0.3655700981616974,0.3655700981616974,1.0,1.0,-3.63029670715332,0.995882511138916,2.6344141960144043,0.1806126087903976,0.9018830060958862,0.9018830060958862,0.0,281.6644592285156,287.0,59188.53515625,0.0,4475.51318359375,1.0,279.19354248046875,282.91241455078125,294.65069580078125,298.5062866210937,293.1499938964844,293.1499938964844,279.1499938964844,37102.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742938280105592,1.0,0.0,0.0,3.81207537651062,3.812101125717163,9.6965266038751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6435546875,0.0,1729.6849365234375,1895.4371337890625,0.0,4078.927978515625,0.9405876398086548,1.0,0.0,3.0,1.0,0.0
18197760,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7608143091201782,0.3923414051532745,0.3592016696929931,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9123812913894652,0.6853906512260437,0.6528301239013672,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8732390999794006,0.6031405329704285,0.4248338639736175,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8005475401878357,0.4577320516109466,0.4394843876361847,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6546804308891296,0.2472305744886398,1.1457329988479614,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5360412597656,297.2128601074219,284.89239501953125,1.0,0.7188374400138855,0.3652189970016479,0.3652189970016479,1.0,1.0,-3.629585266113281,0.994536817073822,2.6350483894348145,0.1794795244932174,0.8865220546722412,0.8865220546722412,0.0,283.54302978515625,290.0,58954.87890625,0.0,4485.2109375,1.0,279.1561279296875,282.9283142089844,294.6341857910156,298.4415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38822.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768906831741332,1.0,0.0,0.0,3.7329394817352295,3.7329647541046143,9.298120744460904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.6103515625,0.0,1649.0111083984375,1895.4371337890625,0.0,4101.6376953125,0.9258041381835938,1.0,0.0,3.0,1.0,0.0
18197820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7590532898902893,0.3924034237861633,0.3590674996376037,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9100154638290404,0.6854367852210999,0.6526368260383606,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8726485967636108,0.6062344312667847,0.4268208742141723,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.798944890499115,0.4582779705524444,0.4398484230041504,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6532986164093018,0.2473802864551544,1.1461783647537231,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5377197265625,297.21630859375,285.0092468261719,1.0,0.7205629348754883,0.3645168542861938,0.3645168542861938,1.0,1.0,-3.632544755935669,0.9932577610015868,2.639286994934082,0.1774034053087234,0.988374888896942,0.988374888896942,0.0,286.32733154296875,293.0,58098.109375,0.0,4510.66015625,1.0,279.44287109375,283.0715637207031,294.56695556640625,298.2540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968839168548584,1.0,0.0,0.0,3.827606678009033,3.827632188796997,9.775700391401188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.25,0.0,1722.2061767578125,1895.4371337890625,0.0,4030.97607421875,0.9438251256942748,1.0,0.0,3.0,1.0,0.0
18197880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7590532898902893,0.3924034237861633,0.3590674996376037,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9100154638290404,0.6854367852210999,0.6526368260383606,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8726485967636108,0.6062344312667847,0.4268208742141723,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.798944890499115,0.4582779705524444,0.4398484230041504,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6532986164093018,0.2473802864551544,1.1461783647537231,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5377197265625,297.21630859375,285.0092468261719,1.0,0.7205629348754883,0.3645168542861938,0.3645168542861938,1.0,1.0,-3.632544755935669,0.9932577610015868,2.639286994934082,0.1774034053087234,0.988374888896942,0.988374888896942,0.0,286.32733154296875,293.0,58098.109375,0.0,4510.66015625,1.0,279.44287109375,283.0715637207031,294.56695556640625,298.2540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968839168548584,1.0,0.0,0.0,3.827606678009033,3.827632188796997,9.775700391401188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.25,0.0,1722.2061767578125,1895.4371337890625,0.0,4030.97607421875,0.9438251256942748,1.0,0.0,3.0,1.0,0.0
18197940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7567357420921326,0.3914446532726288,0.3586209416389465,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9070324897766112,0.684289813041687,0.6520591378211975,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8713881969451904,0.6080835461616516,0.428449809551239,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7968329787254333,0.4580518901348114,0.4400183856487274,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6515563130378723,0.2471085488796234,1.1463124752044678,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53076171875,297.2098693847656,284.8922424316406,1.0,0.7222611308097839,0.3638146817684173,0.3638146817684173,1.0,1.0,-3.633649349212648,0.9913724064826964,2.6422770023345947,0.1753986179828643,0.8844204545021057,0.8844204545021057,0.0,289.6553039550781,296.0,58859.9609375,0.0,4534.36865234375,1.0,279.1561279296875,282.9297790527344,294.5962219238281,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38860.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977962851524353,1.0,0.0,0.0,3.725624084472656,3.725649356842041,9.26171423998312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.75830078125,0.0,1640.7860107421875,1895.4371337890625,0.0,4110.99072265625,0.924161434173584,1.0,0.0,3.0,1.0,0.0
18198000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7567357420921326,0.3914446532726288,0.3586209416389465,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9070324897766112,0.684289813041687,0.6520591378211975,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8713881969451904,0.6080835461616516,0.428449809551239,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7968329787254333,0.4580518901348114,0.4400183856487274,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6515563130378723,0.2471085488796234,1.1463124752044678,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53076171875,297.2098693847656,284.8922424316406,1.0,0.7222611308097839,0.3638146817684173,0.3638146817684173,1.0,1.0,-3.633649349212648,0.9913724064826964,2.6422770023345947,0.1753986179828643,0.8844204545021057,0.8844204545021057,0.0,289.6553039550781,296.0,58859.9609375,0.0,4534.36865234375,1.0,279.1561279296875,282.9297790527344,294.5962219238281,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38860.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977962851524353,1.0,0.0,0.0,3.725624084472656,3.725649356842041,9.26171423998312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.75830078125,0.0,1640.7860107421875,1895.4371337890625,0.0,4110.99072265625,0.924161434173584,1.0,0.0,3.0,1.0,0.0
18198060,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7550498247146606,0.3915047347545624,0.3584876656532287,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048009514808656,0.6842518448829651,0.6517813205718994,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8707945942878723,0.611092746257782,0.4303622543811798,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7952834963798523,0.4585874676704407,0.4403747022151947,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502236127853394,0.2472425699234008,1.1466864347457886,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.5306091308594,297.2132263183594,285.0087585449219,1.0,0.723938524723053,0.3631596565246582,0.3631596565246582,1.0,1.0,-3.6363229751586914,0.9901402592658995,2.6461827754974365,0.1734187602996826,0.9856300354003906,0.9856300354003906,0.0,292.42578125,299.0,58005.0078125,0.0,4559.0048828125,1.0,279.4428100585937,283.07281494140625,294.5303649902344,298.2099304199219,293.1499938964844,293.1499938964844,279.1499938964844,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693716764450072,1.0,0.0,0.0,3.8200430870056152,3.820068359375,9.7371037099947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.7353515625,0.0,1713.0728759765625,1895.4371337890625,0.0,4035.671630859375,0.9421223402023317,1.0,0.0,3.0,1.0,0.0
18198120,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7550498247146606,0.3915047347545624,0.3584876656532287,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048009514808656,0.6842518448829651,0.6517813205718994,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8707945942878723,0.611092746257782,0.4303622543811798,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7952834963798523,0.4585874676704407,0.4403747022151947,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502236127853394,0.2472425699234008,1.1466864347457886,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.5306091308594,297.2132263183594,285.0087585449219,1.0,0.723938524723053,0.3631596565246582,0.3631596565246582,1.0,1.0,-3.6363229751586914,0.9901402592658995,2.6461827754974365,0.1734187602996826,0.9856300354003906,0.9856300354003906,0.0,292.42578125,299.0,58005.0078125,0.0,4559.0048828125,1.0,279.4428100585937,283.07281494140625,294.5303649902344,298.2099304199219,293.1499938964844,293.1499938964844,279.1499938964844,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693716764450072,1.0,0.0,0.0,3.8200430870056152,3.820068359375,9.7371037099947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.7353515625,0.0,1713.0728759765625,1895.4371337890625,0.0,4035.671630859375,0.9421223402023317,1.0,0.0,3.0,1.0,0.0
18198180,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7528313994407654,0.3905536532402038,0.3580439686775207,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9020349383354188,0.6830496191978455,0.6511439085006714,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8695748448371887,0.6128825545310974,0.4319466352462768,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7932434678077698,0.4583553373813629,0.4405361413955688,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.648552417755127,0.2469621449708938,1.1467688083648682,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5233154296875,297.2069702148437,284.89385986328125,1.0,0.7255974411964417,0.362504631280899,0.362504631280899,1.0,1.0,-3.637233018875122,0.9883379936218262,2.648895025253296,0.1715247631072998,0.8834215402603149,0.8834215402603149,0.0,295.7347412109375,302.0,58789.125,0.0,4582.0908203125,1.0,279.1561889648437,282.93280029296875,294.57354736328125,298.3652038574219,293.1499938964844,293.1499938964844,279.45001220703125,38828.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977277398109436,1.0,0.0,0.0,3.7181992530822754,3.718224287033081,9.224834229826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.576171875,0.0,1631.9326171875,1895.4371337890625,0.0,4105.01220703125,0.9225049614906312,1.0,0.0,3.0,1.0,0.0
18198240,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7528313994407654,0.3905536532402038,0.3580439686775207,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9020349383354188,0.6830496191978455,0.6511439085006714,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8695748448371887,0.6128825545310974,0.4319466352462768,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7932434678077698,0.4583553373813629,0.4405361413955688,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.648552417755127,0.2469621449708938,1.1467688083648682,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5233154296875,297.2069702148437,284.89385986328125,1.0,0.7255974411964417,0.362504631280899,0.362504631280899,1.0,1.0,-3.637233018875122,0.9883379936218262,2.648895025253296,0.1715247631072998,0.8834215402603149,0.8834215402603149,0.0,295.7347412109375,302.0,58789.125,0.0,4582.0908203125,1.0,279.1561889648437,282.93280029296875,294.57354736328125,298.3652038574219,293.1499938964844,293.1499938964844,279.45001220703125,38828.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977277398109436,1.0,0.0,0.0,3.7181992530822754,3.718224287033081,9.224834229826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.576171875,0.0,1631.9326171875,1895.4371337890625,0.0,4105.01220703125,0.9225049614906312,1.0,0.0,3.0,1.0,0.0
18198300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7517345547676086,0.3904967904090881,0.3577910959720611,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9006662964820862,0.6828926801681519,0.6507518291473389,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8689830303192139,0.614273190498352,0.4327189326286316,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7922145128250122,0.4585313498973846,0.4405517876148224,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.647689700126648,0.2469629943370819,1.1465120315551758,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.52252197265625,297.2077331542969,285.01531982421875,1.0,0.7263487577438354,0.3621771037578583,0.3621771037578583,1.0,1.0,-3.637088298797608,0.987253487110138,2.6498348712921143,0.170368492603302,0.9657725691795348,0.9657725691795348,0.0,297.32452392578125,302.0,57878.71875,0.0,4591.583984375,1.0,279.4030456542969,283.0778503417969,294.5189514160156,298.15118408203125,293.1499938964844,293.1499938964844,279.45001220703125,34550.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970564901828766,1.0,0.0,0.0,3.756628036499024,3.75665283203125,9.41650284858042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.7685546875,0.0,1643.9000244140625,1895.4371337890625,0.0,4046.182861328125,0.9296608567237854,1.0,0.0,3.0,1.0,0.0
18198360,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7512162923812866,0.3906204104423523,0.357911080121994,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8999280333518982,0.6829622387886047,0.6508128046989441,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8689997792243958,0.6158428192138672,0.4338182806968689,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7917452454566956,0.4588867127895355,0.4408838748931885,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6472722887992859,0.2470909804105758,1.147106051445007,285.0116271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.5232849121094,297.21044921875,285.0107116699219,1.0,0.7272437214851379,0.3618582785129547,0.3618582785129547,1.0,1.0,-3.6397392749786377,0.9870774149894714,2.652661800384521,0.1695365160703659,0.986139178276062,0.986139178276062,0.0,298.4955444335937,305.0,57981.21484375,0.0,4606.2578125,1.0,279.4438171386719,283.075439453125,294.5297546386719,298.2010803222656,293.1499938964844,293.1499938964844,279.1499938964844,33617.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675137400627136,1.0,0.0,0.0,3.817325592041016,3.8173508644104,9.723255516291829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.17578125,0.0,1708.7691650390625,1895.4371337890625,0.0,4019.274169921875,0.9411913752555848,1.0,0.0,3.0,1.0,0.0
18198420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7491006255149841,0.3896764516830444,0.3574814200401306,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972616195678711,0.6817139983177185,0.6501402854919434,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8678266406059265,0.6175680756568909,0.4353678524494171,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7897829413414001,0.4586492478847503,0.4410463273525238,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6456778645515442,0.2468068301677703,1.1471837759017944,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.51617431640625,297.204345703125,284.8955383300781,1.0,0.7288787364959717,0.3612205982208252,0.3612205982208252,1.0,1.0,-3.640577793121338,0.9853034615516664,2.6552743911743164,0.1676760613918304,0.8849830627441406,0.8849830627441406,0.0,301.7870178222656,308.0,58822.28515625,0.0,4629.06787109375,1.0,279.1562194824219,282.9341735839844,294.5968322753906,298.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38696.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748998880386353,1.0,0.0,0.0,3.719016790390015,3.7190420627594,9.228892281498702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.10302734375,0.0,1631.8782958984375,1895.4371337890625,0.0,4084.23486328125,0.9225926399230956,1.0,0.0,3.0,1.0,0.0
18198480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7491006255149841,0.3896764516830444,0.3574814200401306,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972616195678711,0.6817139983177185,0.6501402854919434,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8678266406059265,0.6175680756568909,0.4353678524494171,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7897829413414001,0.4586492478847503,0.4410463273525238,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6456778645515442,0.2468068301677703,1.1471837759017944,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.51617431640625,297.204345703125,284.8955383300781,1.0,0.7288787364959717,0.3612205982208252,0.3612205982208252,1.0,1.0,-3.640577793121338,0.9853034615516664,2.6552743911743164,0.1676760613918304,0.8849830627441406,0.8849830627441406,0.0,301.7870178222656,308.0,58822.28515625,0.0,4629.06787109375,1.0,279.1562194824219,282.9341735839844,294.5968322753906,298.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,38696.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748998880386353,1.0,0.0,0.0,3.719016790390015,3.7190420627594,9.228892281498702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.10302734375,0.0,1631.8782958984375,1895.4371337890625,0.0,4084.23486328125,0.9225926399230956,1.0,0.0,3.0,1.0,0.0
18198540,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7475568652153015,0.3897441327571869,0.3573557734489441,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8952009677886963,0.6815748810768127,0.6497684717178345,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.86726975440979,0.6204648017883301,0.437199980020523,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7883380055427551,0.4591720998287201,0.4413906633853912,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444512009620667,0.2469299733638763,1.147506594657898,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5162353515625,297.2078552246094,285.0129699707031,1.0,0.730501115322113,0.360582947731018,0.360582947731018,1.0,1.0,-3.642975091934204,0.9840319752693176,2.6589431762695312,0.1656902581453323,0.9891431927680968,0.9891431927680968,0.0,304.5396728515625,311.0,58057.5703125,0.0,4652.9306640625,1.0,279.4427795410156,283.07666015625,294.57391357421875,298.24432373046875,293.1499938964844,293.1499938964844,279.1499938964844,33586.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647907614707948,1.0,0.0,0.0,3.8193821907043457,3.8194074630737305,9.733735168993007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1484375,0.0,1711.00927734375,1895.4371337890625,0.0,3995.174560546875,0.941877782344818,1.0,0.0,3.0,1.0,0.0
18198600,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7475568652153015,0.3897441327571869,0.3573557734489441,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8952009677886963,0.6815748810768127,0.6497684717178345,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.86726975440979,0.6204648017883301,0.437199980020523,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7883380055427551,0.4591720998287201,0.4413906633853912,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444512009620667,0.2469299733638763,1.147506594657898,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5162353515625,297.2078552246094,285.0129699707031,1.0,0.730501115322113,0.360582947731018,0.360582947731018,1.0,1.0,-3.642975091934204,0.9840319752693176,2.6589431762695312,0.1656902581453323,0.9891431927680968,0.9891431927680968,0.0,304.5396728515625,311.0,58057.5703125,0.0,4652.9306640625,1.0,279.4427795410156,283.07666015625,294.57391357421875,298.24432373046875,293.1499938964844,293.1499938964844,279.1499938964844,33586.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647907614707948,1.0,0.0,0.0,3.8193821907043457,3.8194074630737305,9.733735168993007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1484375,0.0,1711.00927734375,1895.4371337890625,0.0,3995.174560546875,0.941877782344818,1.0,0.0,3.0,1.0,0.0
18198660,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7455040216445923,0.3887960612773895,0.3569192886352539,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8925700783729553,0.6802701354026794,0.6490389704704285,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661007285118103,0.6221073269844055,0.43869149684906,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.786418080329895,0.4589190483093261,0.4415372610092163,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6429041624069214,0.2466363161802292,1.147541642189026,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50909423828125,297.20172119140625,284.8962097167969,1.0,0.7321084141731262,0.3599450886249542,0.3599450886249542,1.0,1.0,-3.643596410751343,0.982184886932373,2.6614115238189697,0.1637904942035675,0.8882247805595398,0.8882247805595398,0.0,307.8422241210937,314.0,58950.73828125,0.0,4675.23095703125,1.0,279.1561279296875,282.9329833984375,294.65826416015625,298.44903564453125,293.1499938964844,293.1499938964844,279.45001220703125,38566.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718925356864928,1.0,0.0,0.0,3.728278636932373,3.728303909301758,9.27491726088192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.4541015625,0.0,1641.6318359375,1895.4371337890625,0.0,4057.859619140625,0.9245586395263672,1.0,0.0,3.0,1.0,0.0
18198720,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7455040216445923,0.3887960612773895,0.3569192886352539,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8925700783729553,0.6802701354026794,0.6490389704704285,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661007285118103,0.6221073269844055,0.43869149684906,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.786418080329895,0.4589190483093261,0.4415372610092163,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6429041624069214,0.2466363161802292,1.147541642189026,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50909423828125,297.20172119140625,284.8962097167969,1.0,0.7321084141731262,0.3599450886249542,0.3599450886249542,1.0,1.0,-3.643596410751343,0.982184886932373,2.6614115238189697,0.1637904942035675,0.8882247805595398,0.8882247805595398,0.0,307.8422241210937,314.0,58950.73828125,0.0,4675.23095703125,1.0,279.1561279296875,282.9329833984375,294.65826416015625,298.44903564453125,293.1499938964844,293.1499938964844,279.45001220703125,38566.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718925356864928,1.0,0.0,0.0,3.728278636932373,3.728303909301758,9.27491726088192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.4541015625,0.0,1641.6318359375,1895.4371337890625,0.0,4057.859619140625,0.9245586395263672,1.0,0.0,3.0,1.0,0.0
18198780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440102696418762,0.3888613879680633,0.356789082288742,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905376195907593,0.6800771355628967,0.6486139297485352,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8655404448509216,0.6249327063560486,0.4404701888561249,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.785007894039154,0.4594286382198334,0.4418669939041137,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417140960693359,0.2467506825923919,1.1478207111358645,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5091552734375,297.2052307128906,285.0150451660156,1.0,0.7337015271186829,0.359307199716568,0.359307199716568,1.0,1.0,-3.645789384841919,0.9808430075645448,2.6649465560913086,0.161765456199646,0.9941912889480592,0.9941912889480592,0.0,310.5982971191406,317.0,58211.5859375,0.0,4698.58837890625,1.0,279.4428405761719,283.0765075683594,294.6513061523437,298.3276062011719,293.1499938964844,293.1499938964844,279.1499938964844,33539.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615495800971984,1.0,0.0,0.0,3.829748392105103,3.8297736644744873,9.78664388640027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7861328125,0.0,1723.1739501953125,1895.4371337890625,0.0,3966.38720703125,0.9441882371902466,1.0,0.0,3.0,1.0,0.0
18198840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440102696418762,0.3888613879680633,0.356789082288742,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905376195907593,0.6800771355628967,0.6486139297485352,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8655404448509216,0.6249327063560486,0.4404701888561249,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.785007894039154,0.4594286382198334,0.4418669939041137,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417140960693359,0.2467506825923919,1.1478207111358645,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.5091552734375,297.2052307128906,285.0150451660156,1.0,0.7337015271186829,0.359307199716568,0.359307199716568,1.0,1.0,-3.645789384841919,0.9808430075645448,2.6649465560913086,0.161765456199646,0.9941912889480592,0.9941912889480592,0.0,310.5982971191406,317.0,58211.5859375,0.0,4698.58837890625,1.0,279.4428405761719,283.0765075683594,294.6513061523437,298.3276062011719,293.1499938964844,293.1499938964844,279.1499938964844,33539.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615495800971984,1.0,0.0,0.0,3.829748392105103,3.8297736644744873,9.78664388640027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7861328125,0.0,1723.1739501953125,1895.4371337890625,0.0,3966.38720703125,0.9441882371902466,1.0,0.0,3.0,1.0,0.0
18198900,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7432978749275208,0.388492077589035,0.3567685782909393,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8895590901374817,0.6795358657836914,0.6484712362289429,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652699589729309,0.6258297562599182,0.4413729906082153,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7843498587608337,0.4593986272811889,0.4421035945415497,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6411796808242798,0.2466717958450317,1.1482737064361572,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5064697265625,297.2032775878906,284.8819274902344,1.0,0.7345699667930603,0.3589882552623749,0.3589882552623749,1.0,1.0,-3.647516250610352,0.9803622364997864,2.66715407371521,0.1609525382518768,0.9075800776481628,0.9075800776481628,0.0,312.0242614746094,317.0,59304.84375,0.0,4712.337890625,1.0,279.19354248046875,282.9169006347656,294.7322692871094,298.5760803222656,293.1499938964844,293.1499938964844,279.1499938964844,36769.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669628739356996,1.0,0.0,0.0,3.8152730464935294,3.815298795700073,9.712802011563326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.2197265625,0.0,1730.952880859375,1895.4371337890625,0.0,4014.4052734375,0.9411638975143432,1.0,0.0,3.0,1.0,0.0
18198960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7420304417610168,0.38791024684906,0.3563548028469085,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8879606127738953,0.6787199378013611,0.6478402614593506,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8643898367881775,0.6264902353286743,0.4419097006320953,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7831434607505798,0.4591602385044098,0.4420034885406494,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6402215957641602,0.2464485615491867,1.1478277444839478,284.8947448730469,284.95001220703125,302.04998779296875,291.7341003417969,298.5020751953125,297.1990966796875,284.8963317871094,1.0,0.7352813482284546,0.358684629201889,0.358684629201889,1.0,1.0,-3.646252155303955,0.9789881110191344,2.667263984680176,0.1598817408084869,0.8927744030952454,0.8927744030952454,0.0,313.8971252441406,320.0,59154.1640625,0.0,4720.44140625,1.0,279.1560974121094,282.9300231933594,294.75030517578125,298.5507507324219,293.1499938964844,293.1499938964844,279.45001220703125,38461.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684747457504272,1.0,0.0,0.0,3.7439019680023193,3.743927478790283,9.352812639917828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.12939453125,0.0,1659.060546875,1895.4371337890625,0.0,4027.7607421875,0.9279953837394714,1.0,0.0,3.0,1.0,0.0
18199020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7405792474746704,0.3879712522029876,0.3562166094779968,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8859543800354004,0.678473949432373,0.6473612189292908,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8638209700584412,0.6292400360107422,0.4436304271221161,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7817637920379639,0.459654688835144,0.4423157274723053,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.639063835144043,0.2465544492006302,1.148061752319336,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.5022277832031,297.2025451660156,285.01708984375,1.0,0.7368441820144653,0.3580773174762726,0.3580773174762726,1.0,1.0,-3.6482253074646,0.9776703715324402,2.6705551147460938,0.1579154431819915,1.0,1.0,0.0,316.6581420898437,323.0,58430.28125,0.0,4743.25048828125,1.0,279.4429626464844,283.07525634765625,294.7560119628906,298.4436340332031,293.1499938964844,293.1499938964844,279.1499938964844,33531.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579983949661256,1.0,0.0,0.0,3.845539331436157,3.845564842224121,9.867515018413542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2451171875,0.0,1742.3353271484375,1895.4371337890625,0.0,3934.723388671875,0.94772207736969,1.0,0.0,3.0,1.0,0.0
18199080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7405792474746704,0.3879712522029876,0.3562166094779968,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8859543800354004,0.678473949432373,0.6473612189292908,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8638209700584412,0.6292400360107422,0.4436304271221161,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7817637920379639,0.459654688835144,0.4423157274723053,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.639063835144043,0.2465544492006302,1.148061752319336,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.5022277832031,297.2025451660156,285.01708984375,1.0,0.7368441820144653,0.3580773174762726,0.3580773174762726,1.0,1.0,-3.6482253074646,0.9776703715324402,2.6705551147460938,0.1579154431819915,1.0,1.0,0.0,316.6581420898437,323.0,58430.28125,0.0,4743.25048828125,1.0,279.4429626464844,283.07525634765625,294.7560119628906,298.4436340332031,293.1499938964844,293.1499938964844,279.1499938964844,33531.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579983949661256,1.0,0.0,0.0,3.845539331436157,3.845564842224121,9.867515018413542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2451171875,0.0,1742.3353271484375,1895.4371337890625,0.0,3934.723388671875,0.94772207736969,1.0,0.0,3.0,1.0,0.0
18199140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.738649845123291,0.3870180249214172,0.3557774424552917,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834066390991211,0.6770454049110413,0.6465253829956055,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.862640917301178,0.6306127309799194,0.4449689388275146,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799363732337952,0.4593721330165863,0.4424371123313904,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376087069511414,0.2462421655654907,1.1480284929275513,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4949035644531,297.1960144042969,284.8968811035156,1.0,0.7383918762207031,0.3574700355529785,0.3574700355529785,1.0,1.0,-3.648419141769409,0.975780189037323,2.6726388931274414,0.1560451984405517,0.8988290429115295,0.8988290429115295,0.0,319.9718322753906,326.0,59419.40625,0.0,4764.453125,1.0,279.1568298339844,282.9266357421875,294.865234375,298.68023681640625,293.1499938964844,293.1499938964844,279.45001220703125,38284.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647688269615172,1.0,0.0,0.0,3.765069723129273,3.765095233917236,9.458871090828324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.39306640625,0.0,1682.6322021484375,1895.4371337890625,0.0,3994.980224609375,0.9326050281524658,1.0,0.0,3.0,1.0,0.0
18199200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.738649845123291,0.3870180249214172,0.3557774424552917,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834066390991211,0.6770454049110413,0.6465253829956055,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.862640917301178,0.6306127309799194,0.4449689388275146,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799363732337952,0.4593721330165863,0.4424371123313904,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376087069511414,0.2462421655654907,1.1480284929275513,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4949035644531,297.1960144042969,284.8968811035156,1.0,0.7383918762207031,0.3574700355529785,0.3574700355529785,1.0,1.0,-3.648419141769409,0.975780189037323,2.6726388931274414,0.1560451984405517,0.8988290429115295,0.8988290429115295,0.0,319.9718322753906,326.0,59419.40625,0.0,4764.453125,1.0,279.1568298339844,282.9266357421875,294.865234375,298.68023681640625,293.1499938964844,293.1499938964844,279.45001220703125,38284.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647688269615172,1.0,0.0,0.0,3.765069723129273,3.765095233917236,9.458871090828324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.39306640625,0.0,1682.6322021484375,1895.4371337890625,0.0,3994.980224609375,0.9326050281524658,1.0,0.0,3.0,1.0,0.0
18199260,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7372381687164307,0.3870906233787536,0.3556459844112396,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8814042806625366,0.6767138838768005,0.6459668278694153,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8619745969772339,0.6330919861793518,0.4465086162090301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7785851359367371,0.4598666131496429,0.4427455961704254,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6364734172821045,0.2463389337062835,1.148219108581543,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.49462890625,297.1986999511719,285.0201110839844,1.0,0.7399121522903442,0.3569073379039764,0.3569073379039764,1.0,1.0,-3.6500303745269775,0.9744834899902344,2.675546884536743,0.1541672199964523,1.0,1.0,0.0,322.7479553222656,329.0,58681.3125,0.0,4786.36279296875,1.0,279.4440002441406,283.0744934082031,294.88055419921875,298.58355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33630.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954200029373169,1.0,0.0,0.0,3.863921403884888,3.863947153091431,9.962075182556871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2236328125,0.0,1765.673828125,1895.4371337890625,0.0,3900.71923828125,0.9516268968582152,1.0,0.0,3.0,1.0,0.0
18199320,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7372381687164307,0.3870906233787536,0.3556459844112396,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8814042806625366,0.6767138838768005,0.6459668278694153,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8619745969772339,0.6330919861793518,0.4465086162090301,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7785851359367371,0.4598666131496429,0.4427455961704254,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6364734172821045,0.2463389337062835,1.148219108581543,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.49462890625,297.1986999511719,285.0201110839844,1.0,0.7399121522903442,0.3569073379039764,0.3569073379039764,1.0,1.0,-3.6500303745269775,0.9744834899902344,2.675546884536743,0.1541672199964523,1.0,1.0,0.0,322.7479553222656,329.0,58681.3125,0.0,4786.36279296875,1.0,279.4440002441406,283.0744934082031,294.88055419921875,298.58355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33630.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954200029373169,1.0,0.0,0.0,3.863921403884888,3.863947153091431,9.962075182556871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2236328125,0.0,1765.673828125,1895.4371337890625,0.0,3900.71923828125,0.9516268968582152,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7353784441947937,0.3861411809921264,0.3552241027355194,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789005279541016,0.6752112507820129,0.6450686454772949,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607447743415833,0.6342572569847107,0.4476916491985321,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768194079399109,0.4595785737037658,0.4428735077381134,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6350663304328918,0.246018961071968,1.1481740474700928,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4872436523437,297.1918334960937,284.8978881835937,1.0,0.7414209842681885,0.356344610452652,0.356344610452652,1.0,1.0,-3.649976968765259,0.972656786441803,2.6773202419281006,0.1524066776037216,0.9058691263198853,0.9058691263198853,0.0,326.0557556152344,332.0,59722.390625,0.0,4806.83544921875,1.0,279.1569519042969,282.9231872558594,294.9981689453125,298.83087158203125,293.1499938964844,293.1499938964844,278.8500061035156,38105.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609176516532898,1.0,0.0,0.0,3.788501024246216,3.788526773452759,9.57696897785354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8330078125,0.0,1709.1343994140625,1895.4371337890625,0.0,3960.76171875,0.937817394733429,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7353784441947937,0.3861411809921264,0.3552241027355194,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789005279541016,0.6752112507820129,0.6450686454772949,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607447743415833,0.6342572569847107,0.4476916491985321,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768194079399109,0.4595785737037658,0.4428735077381134,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6350663304328918,0.246018961071968,1.1481740474700928,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4872436523437,297.1918334960937,284.8978881835937,1.0,0.7414209842681885,0.356344610452652,0.356344610452652,1.0,1.0,-3.649976968765259,0.972656786441803,2.6773202419281006,0.1524066776037216,0.9058691263198853,0.9058691263198853,0.0,326.0557556152344,332.0,59722.390625,0.0,4806.83544921875,1.0,279.1569519042969,282.9231872558594,294.9981689453125,298.83087158203125,293.1499938964844,293.1499938964844,278.8500061035156,38105.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609176516532898,1.0,0.0,0.0,3.788501024246216,3.788526773452759,9.57696897785354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8330078125,0.0,1709.1343994140625,1895.4371337890625,0.0,3960.76171875,0.937817394733429,1.0,0.0,3.0,1.0,0.0
