time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.734195351600647,0.3855051696300506,0.3547953069210052,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8773624300956726,0.6742327213287354,0.6443232893943787,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8598583936691284,0.6346497535705566,0.4480843842029571,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7756716012954712,0.4592556059360504,0.442716121673584,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6341408491134644,0.2457270175218582,1.1474528312683103,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.48248291015625,297.1871032714844,284.8236999511719,1.0,0.7420223951339722,0.3560632467269897,0.3560632467269897,1.0,1.0,-3.647981643676758,0.9711304903030396,2.676851272583008,0.1513016372919082,0.8223515152931213,0.8223515152931213,0.0,327.8789367675781,332.0,60198.25390625,0.0,4812.521484375,1.0,278.8984069824219,282.8301696777344,295.0521850585937,298.99176025390625,293.1499938964844,293.1499938964844,278.8500061035156,42932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965315043926239,1.0,0.0,0.0,3.654062271118164,3.654087543487549,8.909332791517954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.451171875,0.0,1589.6236572265625,1895.4371337890625,0.0,3999.82080078125,0.9089678525924684,1.0,0.0,3.0,1.0,0.0
18199560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7330189943313599,0.3850765526294708,0.3543402254581451,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8758314847946167,0.6734730005264282,0.6435243487358093,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8589832782745361,0.6352967619895935,0.4484509229660034,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.774522066116333,0.4590742886066437,0.4425102770328522,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6331994533538818,0.245497778058052,1.1465193033218384,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4791564941406,297.18426513671875,284.8841857910156,1.0,0.7425551414489746,0.3557951152324676,0.3557951152324676,1.0,1.0,-3.6455399990081774,0.9695074558258056,2.676032543182373,0.1501431316137313,0.8323568105697632,0.8323568105697632,0.0,329.6490783691406,335.0,59886.65234375,0.0,4816.603515625,1.0,278.8580322265625,282.8925170898437,295.05731201171875,298.9188537597656,293.1499938964844,293.1499938964844,279.1499938964844,41234.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641172289848328,1.0,0.0,0.0,3.544402837753296,3.544426679611206,8.382613145840878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.19091796875,0.0,1456.8629150390625,1895.4371337890625,0.0,3989.200927734375,0.8864333033561707,1.0,0.0,3.0,1.0,0.0
18199620,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320400476455688,0.3853345215320587,0.3544197976589203,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8742993474006653,0.6732744574546814,0.6431270241737366,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8587294220924377,0.6378729343414307,0.4500950872898102,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7735832929611206,0.4596860408782959,0.4429413676261902,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6323577165603638,0.2456534504890442,1.146886110305786,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4807434082031,297.189208984375,284.9996032714844,1.0,0.7439807653427124,0.3552588224411011,0.3552588224411011,1.0,1.0,-3.648084402084351,0.968588411808014,2.679496049880981,0.1484201252460479,0.9267988204956056,0.9267988204956056,0.0,331.9801940917969,338.0,59270.8671875,0.0,4838.41162109375,1.0,279.1415100097656,283.03125,295.0817565917969,298.8207397460937,293.1499938964844,293.1499938964844,278.8500061035156,34061.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950836420059204,1.0,0.0,0.0,3.6419906616210938,3.642014265060425,8.850563517626142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.1640625,0.0,1509.8001708984375,1895.4371337890625,0.0,3870.494140625,0.9023230671882628,1.0,0.0,3.0,1.0,0.0
18199680,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320400476455688,0.3853345215320587,0.3544197976589203,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8742993474006653,0.6732744574546814,0.6431270241737366,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8587294220924377,0.6378729343414307,0.4500950872898102,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7735832929611206,0.4596860408782959,0.4429413676261902,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6323577165603638,0.2456534504890442,1.146886110305786,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4807434082031,297.189208984375,284.9996032714844,1.0,0.7439807653427124,0.3552588224411011,0.3552588224411011,1.0,1.0,-3.648084402084351,0.968588411808014,2.679496049880981,0.1484201252460479,0.9267988204956056,0.9267988204956056,0.0,331.9801940917969,338.0,59270.8671875,0.0,4838.41162109375,1.0,279.1415100097656,283.03125,295.0817565917969,298.8207397460937,293.1499938964844,293.1499938964844,278.8500061035156,34061.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950836420059204,1.0,0.0,0.0,3.6419906616210938,3.642014265060425,8.850563517626142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.1640625,0.0,1509.8001708984375,1895.4371337890625,0.0,3870.494140625,0.9023230671882628,1.0,0.0,3.0,1.0,0.0
18199740,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304421067237854,0.3845854699611664,0.3541092872619629,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8720940351486206,0.6719512343406677,0.6423099637031555,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577353954315186,0.6391714215278625,0.4513056576251983,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720818519592285,0.4595468938350677,0.4431457817554474,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311635971069336,0.2454391568899154,1.1470948457717896,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4755249023437,297.1850891113281,284.9154663085937,1.0,0.7454703450202942,0.3547224998474121,0.3547224998474121,1.0,1.0,-3.648690700531006,0.967052161693573,2.681638479232788,0.1467587798833847,0.8515268564224243,0.8515268564224243,0.0,335.0743408203125,341.0,60068.3828125,0.0,4859.431640625,1.0,278.8583984375,282.9209289550781,295.2072448730469,299.064208984375,293.1499938964844,293.1499938964844,279.1499938964844,38392.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556163549423218,1.0,0.0,0.0,3.533381223678589,3.533404588699341,8.330562195624225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.9658203125,0.0,1424.58056640625,1895.4371337890625,0.0,3913.4150390625,0.8814092874526978,1.0,0.0,3.0,1.0,0.0
18199800,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304421067237854,0.3845854699611664,0.3541092872619629,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8720940351486206,0.6719512343406677,0.6423099637031555,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577353954315186,0.6391714215278625,0.4513056576251983,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720818519592285,0.4595468938350677,0.4431457817554474,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311635971069336,0.2454391568899154,1.1470948457717896,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4755249023437,297.1850891113281,284.9154663085937,1.0,0.7454703450202942,0.3547224998474121,0.3547224998474121,1.0,1.0,-3.648690700531006,0.967052161693573,2.681638479232788,0.1467587798833847,0.8515268564224243,0.8515268564224243,0.0,335.0743408203125,341.0,60068.3828125,0.0,4859.431640625,1.0,278.8583984375,282.9209289550781,295.2072448730469,299.064208984375,293.1499938964844,293.1499938964844,279.1499938964844,38392.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556163549423218,1.0,0.0,0.0,3.533381223678589,3.533404588699341,8.330562195624225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.9658203125,0.0,1424.58056640625,1895.4371337890625,0.0,3913.4150390625,0.8814092874526978,1.0,0.0,3.0,1.0,0.0
18199860,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7292416095733643,0.3846557736396789,0.3540648818016052,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8703201413154602,0.6715227365493774,0.6417703628540039,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8571909070014954,0.6414640545845032,0.4527861773967743,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7709473967552185,0.4600293338298797,0.4435222148895263,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6302286386489868,0.2455729693174362,1.1476410627365112,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4756774902344,297.1880187988281,285.0096435546875,1.0,0.747001588344574,0.3542018234729767,0.3542018234729767,1.0,1.0,-3.650870800018311,0.966062605381012,2.684808254241944,0.1450700908899307,0.9443047642707824,0.9443047642707824,0.0,337.76580810546875,344.0,59590.6640625,0.0,4882.484375,1.0,279.1415710449219,283.03619384765625,295.2424621582031,299.0015563964844,293.1499938964844,293.1499938964844,278.8500061035156,33141.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452860951423644,1.0,0.0,0.0,3.6581802368164062,3.658203840255737,8.929425234782684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.84765625,0.0,1520.8543701171875,1895.4371337890625,0.0,3820.397705078125,0.9051693081855774,1.0,0.0,3.0,1.0,0.0
18199920,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7292416095733643,0.3846557736396789,0.3540648818016052,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8703201413154602,0.6715227365493774,0.6417703628540039,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8571909070014954,0.6414640545845032,0.4527861773967743,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7709473967552185,0.4600293338298797,0.4435222148895263,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6302286386489868,0.2455729693174362,1.1476410627365112,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4756774902344,297.1880187988281,285.0096435546875,1.0,0.747001588344574,0.3542018234729767,0.3542018234729767,1.0,1.0,-3.650870800018311,0.966062605381012,2.684808254241944,0.1450700908899307,0.9443047642707824,0.9443047642707824,0.0,337.76580810546875,344.0,59590.6640625,0.0,4882.484375,1.0,279.1415710449219,283.03619384765625,295.2424621582031,299.0015563964844,293.1499938964844,293.1499938964844,278.8500061035156,33141.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452860951423644,1.0,0.0,0.0,3.6581802368164062,3.658203840255737,8.929425234782684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.84765625,0.0,1520.8543701171875,1895.4371337890625,0.0,3820.397705078125,0.9051693081855774,1.0,0.0,3.0,1.0,0.0
18199980,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274386286735535,0.3837130963802337,0.3536008298397064,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8678892254829407,0.669935941696167,0.6407269239425659,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559464812278748,0.6424854397773743,0.4538171589374542,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7692406177520752,0.4597051441669464,0.4435767829418182,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6288933753967285,0.2452672272920608,1.1475660800933838,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4693603515625,297.1824951171875,284.910888671875,1.0,0.7484609484672546,0.3536811470985412,0.3536811470985412,1.0,1.0,-3.650282859802246,0.9642025232315063,2.68608021736145,0.1433517932891845,0.8597919940948486,0.8597919940948486,0.0,341.1285095214844,347.0,60467.1328125,0.0,4901.76708984375,1.0,278.8581848144531,282.9100341796875,295.3637390136719,299.2492370605469,293.1499938964844,293.1499938964844,279.1499938964844,38113.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951719045639038,1.0,0.0,0.0,3.566124439239502,3.566148042678833,8.485672537972277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.515625,0.0,1457.287109375,1895.4371337890625,0.0,3878.435302734375,0.8883708119392395,1.0,0.0,3.0,1.0,0.0
18200040,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274386286735535,0.3837130963802337,0.3536008298397064,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8678892254829407,0.669935941696167,0.6407269239425659,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559464812278748,0.6424854397773743,0.4538171589374542,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7692406177520752,0.4597051441669464,0.4435767829418182,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6288933753967285,0.2452672272920608,1.1475660800933838,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4693603515625,297.1824951171875,284.910888671875,1.0,0.7484609484672546,0.3536811470985412,0.3536811470985412,1.0,1.0,-3.650282859802246,0.9642025232315063,2.68608021736145,0.1433517932891845,0.8597919940948486,0.8597919940948486,0.0,341.1285095214844,347.0,60467.1328125,0.0,4901.76708984375,1.0,278.8581848144531,282.9100341796875,295.3637390136719,299.2492370605469,293.1499938964844,293.1499938964844,279.1499938964844,38113.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951719045639038,1.0,0.0,0.0,3.566124439239502,3.566148042678833,8.485672537972277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.515625,0.0,1457.287109375,1895.4371337890625,0.0,3878.435302734375,0.8883708119392395,1.0,0.0,3.0,1.0,0.0
18200100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7265726327896118,0.3836300075054168,0.3533589839935303,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8667198419570923,0.6695625185966492,0.6401752829551697,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8553842902183533,0.6434926986694336,0.4543440043926239,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7684144377708435,0.4598217904567718,0.4435629248619079,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6282238364219666,0.245250403881073,1.1472982168197632,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4686279296875,297.1829528808594,285.01934814453125,1.0,0.7491223812103271,0.3534207940101623,0.3534207940101623,1.0,1.0,-3.649616003036499,0.963162899017334,2.686453104019165,0.1423224657773971,0.937281608581543,0.937281608581543,0.0,342.7055358886719,347.0,59742.07421875,0.0,4909.6982421875,1.0,279.0998229980469,283.0391845703125,295.34796142578125,299.0848999023437,293.1499938964844,293.1499938964844,279.1499938964844,33824.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449772834777832,1.0,0.0,0.0,3.619112491607666,3.619135856628418,8.739718282413378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5390625,0.0,1482.93603515625,1895.4371337890625,0.0,3817.602783203125,0.898325502872467,1.0,0.0,3.0,1.0,0.0
18200160,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7261201739311218,0.3836849331855774,0.353437215089798,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8659957051277161,0.6693491339683533,0.6400032639503479,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8552623987197876,0.6446254253387451,0.4551625251770019,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7679873704910278,0.460069328546524,0.4438190460205078,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6278641223907471,0.2453319877386093,1.1477633714675903,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.4689025878906,297.1846008300781,285.00738525390625,1.0,0.7499055862426758,0.3531689345836639,0.3531689345836639,1.0,1.0,-3.651353120803833,0.962893009185791,2.688460111618042,0.1415699273347854,0.9522604942321776,0.9522604942321776,0.0,343.9294738769531,350.0,59949.7265625,0.0,4922.34130859375,1.0,279.1427917480469,283.0284729003906,295.3920288085937,299.1776428222656,293.1499938964844,293.1499938964844,278.8500061035156,33109.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942008137702942,1.0,0.0,0.0,3.689056634902954,3.689080476760864,9.080796417038072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.2421875,0.0,1555.194580078125,1895.4371337890625,0.0,3790.6884765625,0.9118722677230836,1.0,0.0,3.0,1.0,0.0
18200220,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7243217825889587,0.382690966129303,0.352934181690216,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8635942935943604,0.6676638722419739,0.6388735771179199,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8540164828300476,0.6455264091491699,0.4561211764812469,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7662928700447083,0.4596703052520752,0.4438070952892303,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6265295743942261,0.2449863255023956,1.147512912750244,284.9053955078125,284.95001220703125,302.04998779296875,292.49432373046875,298.46246337890625,297.1788330078125,284.90673828125,1.0,0.7512912154197693,0.3526652455329895,0.3526652455329895,1.0,1.0,-3.650236368179321,0.9609228372573853,2.6893134117126465,0.1398550122976303,0.8637095093727112,0.8637095093727112,0.0,347.2792053222656,353.0,60813.13671875,0.0,4940.0126953125,1.0,278.8577575683594,282.90045166015625,295.50897216796875,299.4201354980469,293.1499938964844,293.1499938964844,279.1499938964844,38287.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487057328224182,1.0,0.0,0.0,3.5934786796569824,3.5935025215148926,8.616351578893955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.60546875,0.0,1488.0401611328125,1895.4371337890625,0.0,3851.294677734375,0.8945060968399048,1.0,0.0,3.0,1.0,0.0
18200280,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7243217825889587,0.382690966129303,0.352934181690216,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8635942935943604,0.6676638722419739,0.6388735771179199,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8540164828300476,0.6455264091491699,0.4561211764812469,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7662928700447083,0.4596703052520752,0.4438070952892303,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6265295743942261,0.2449863255023956,1.147512912750244,284.9053955078125,284.95001220703125,302.04998779296875,292.49432373046875,298.46246337890625,297.1788330078125,284.90673828125,1.0,0.7512912154197693,0.3526652455329895,0.3526652455329895,1.0,1.0,-3.650236368179321,0.9609228372573853,2.6893134117126465,0.1398550122976303,0.8637095093727112,0.8637095093727112,0.0,347.2792053222656,353.0,60813.13671875,0.0,4940.0126953125,1.0,278.8577575683594,282.90045166015625,295.50897216796875,299.4201354980469,293.1499938964844,293.1499938964844,279.1499938964844,38287.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487057328224182,1.0,0.0,0.0,3.5934786796569824,3.5935025215148926,8.616351578893955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.60546875,0.0,1488.0401611328125,1895.4371337890625,0.0,3851.294677734375,0.8945060968399048,1.0,0.0,3.0,1.0,0.0
18200340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7230207324028015,0.3826436400413513,0.3527474403381347,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8617419600486755,0.6670191287994385,0.638088047504425,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.853340208530426,0.6475878953933716,0.4574061930179596,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7650659680366516,0.4599935412406921,0.4440037608146667,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6255161166191101,0.2450351268053054,1.1476110219955444,285.0082397460937,284.95001220703125,302.04998779296875,292.5625915527344,298.4620056152344,297.18096923828125,285.0074768066406,1.0,0.7526751756668091,0.352161556482315,0.352161556482315,1.0,1.0,-3.650957345962525,0.9595323801040648,2.69142484664917,0.138064444065094,0.9582400918006896,0.9582400918006896,0.0,350.0466003417969,356.0,60265.0859375,0.0,4959.37890625,1.0,279.1419982910156,283.0238037109375,295.5331115722656,299.3416442871094,293.1499938964844,293.1499938964844,278.8500061035156,33262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392063021659852,1.0,0.0,0.0,3.711699962615967,3.711724042892456,9.192614243147544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.87890625,0.0,1582.0772705078125,1895.4371337890625,0.0,3765.2255859375,0.9172893166542052,1.0,0.0,3.0,1.0,0.0
18200400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7230207324028015,0.3826436400413513,0.3527474403381347,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8617419600486755,0.6670191287994385,0.638088047504425,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.853340208530426,0.6475878953933716,0.4574061930179596,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7650659680366516,0.4599935412406921,0.4440037608146667,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6255161166191101,0.2450351268053054,1.1476110219955444,285.0082397460937,284.95001220703125,302.04998779296875,292.5625915527344,298.4620056152344,297.18096923828125,285.0074768066406,1.0,0.7526751756668091,0.352161556482315,0.352161556482315,1.0,1.0,-3.650957345962525,0.9595323801040648,2.69142484664917,0.138064444065094,0.9582400918006896,0.9582400918006896,0.0,350.0466003417969,356.0,60265.0859375,0.0,4959.37890625,1.0,279.1419982910156,283.0238037109375,295.5331115722656,299.3416442871094,293.1499938964844,293.1499938964844,278.8500061035156,33262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392063021659852,1.0,0.0,0.0,3.711699962615967,3.711724042892456,9.192614243147544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.87890625,0.0,1582.0772705078125,1895.4371337890625,0.0,3765.2255859375,0.9172893166542052,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7212376594543457,0.3816254734992981,0.3522243797779083,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8593942523002625,0.6652749180793762,0.6369039416313171,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8521072268486023,0.6483903527259827,0.4583004117012024,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634087204933167,0.4595523476600647,0.4439533054828644,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6242055296897888,0.2446783632040023,1.1473093032836914,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4556579589844,297.1752319335937,284.90533447265625,1.0,0.7540141940116882,0.3516740500926971,0.3516740500926971,1.0,1.0,-3.6495656967163086,0.957527220249176,2.6920382976531982,0.1363752782344818,0.868202269077301,0.868202269077301,0.0,353.3751525878906,359.0,61121.76953125,0.0,4976.10791015625,1.0,278.85699462890625,282.8943176269531,295.6433410644531,299.5772399902344,293.1499938964844,293.1499938964844,279.1499938964844,38387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460382461547852,1.0,0.0,0.0,3.61682653427124,3.6168508529663086,8.728682132641552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.287109375,0.0,1514.2725830078125,1895.4371337890625,0.0,3827.202392578125,0.899730920791626,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7212376594543457,0.3816254734992981,0.3522243797779083,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8593942523002625,0.6652749180793762,0.6369039416313171,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8521072268486023,0.6483903527259827,0.4583004117012024,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634087204933167,0.4595523476600647,0.4439533054828644,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6242055296897888,0.2446783632040023,1.1473093032836914,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4556579589844,297.1752319335937,284.90533447265625,1.0,0.7540141940116882,0.3516740500926971,0.3516740500926971,1.0,1.0,-3.6495656967163086,0.957527220249176,2.6920382976531982,0.1363752782344818,0.868202269077301,0.868202269077301,0.0,353.3751525878906,359.0,61121.76953125,0.0,4976.10791015625,1.0,278.85699462890625,282.8943176269531,295.6433410644531,299.5772399902344,293.1499938964844,293.1499938964844,279.1499938964844,38387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460382461547852,1.0,0.0,0.0,3.61682653427124,3.6168508529663086,8.728682132641552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.287109375,0.0,1514.2725830078125,1895.4371337890625,0.0,3827.202392578125,0.899730920791626,1.0,0.0,3.0,1.0,0.0
18200580,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7199379801750183,0.3815604746341705,0.3520140647888183,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575739860534668,0.6645792722702026,0.6360616683959961,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8514247536659241,0.6503695249557495,0.4595194160938263,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7622014284133911,0.4598410427570343,0.4441105425357818,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6232055425643921,0.2447218000888824,1.1473628282546997,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.45526123046875,297.1773986816406,285.0080871582031,1.0,0.7553560733795166,0.3511865437030792,0.3511865437030792,1.0,1.0,-3.6500089168548575,0.9561017751693726,2.6939072608947754,0.1346082091331482,0.9636471271514891,0.9636471271514891,0.0,356.1302490234375,362.0,60541.39453125,0.0,4994.59619140625,1.0,279.1421203613281,283.0203857421875,295.6600341796875,299.4896850585937,293.1499938964844,293.1499938964844,278.8500061035156,33324.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367712140083312,1.0,0.0,0.0,3.731955528259277,3.7319798469543457,9.293219704886724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4873046875,0.0,1605.8038330078125,1895.4371337890625,0.0,3743.0458984375,0.9219597578048706,1.0,0.0,3.0,1.0,0.0
18200640,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7199379801750183,0.3815604746341705,0.3520140647888183,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575739860534668,0.6645792722702026,0.6360616683959961,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8514247536659241,0.6503695249557495,0.4595194160938263,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7622014284133911,0.4598410427570343,0.4441105425357818,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6232055425643921,0.2447218000888824,1.1473628282546997,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.45526123046875,297.1773986816406,285.0080871582031,1.0,0.7553560733795166,0.3511865437030792,0.3511865437030792,1.0,1.0,-3.6500089168548575,0.9561017751693726,2.6939072608947754,0.1346082091331482,0.9636471271514891,0.9636471271514891,0.0,356.1302490234375,362.0,60541.39453125,0.0,4994.59619140625,1.0,279.1421203613281,283.0203857421875,295.6600341796875,299.4896850585937,293.1499938964844,293.1499938964844,278.8500061035156,33324.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367712140083312,1.0,0.0,0.0,3.731955528259277,3.7319798469543457,9.293219704886724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.4873046875,0.0,1605.8038330078125,1895.4371337890625,0.0,3743.0458984375,0.9219597578048706,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7192789912223816,0.3811247944831848,0.351927638053894,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8566558361053467,0.6637812852859497,0.6356660723686218,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8510499000549316,0.6508101224899292,0.4601110517978668,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.761599600315094,0.4596825540065765,0.4442258775234222,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6227281093597412,0.2445987462997436,1.147620677947998,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4527893066406,297.1754150390625,284.8816223144531,1.0,0.756081759929657,0.3509427607059479,0.3509427607059479,1.0,1.0,-3.650597095489502,0.955495536327362,2.695101499557495,0.1338962614536285,0.8789584040641785,0.8789584040641785,0.0,357.59014892578125,362.0,61555.9609375,0.0,5005.4033203125,1.0,278.895751953125,282.86846923828125,295.74298095703125,299.7427062988281,293.1499938964844,293.1499938964844,278.8500061035156,37118.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942306637763977,1.0,0.0,0.0,3.7091543674468994,3.709179162979126,9.180008646580972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.787109375,0.0,1608.48681640625,1895.4371337890625,0.0,3793.397216796875,0.917381763458252,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7181586027145386,0.3805172443389892,0.3514745235443115,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8552777767181396,0.6627782583236694,0.6348310112953186,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8502004146575928,0.6510675549507141,0.4603501260280609,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.760579526424408,0.4593583643436432,0.4440266191959381,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6219159364700317,0.2443582713603973,1.147043228149414,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,298.448974609375,297.1717224121094,284.90399169921875,1.0,0.7566600441932678,0.3507148623466491,0.3507148623466491,1.0,1.0,-3.648403406143189,0.9540799260139464,2.6943235397338867,0.1329557001590728,0.8717983961105347,0.8717983961105347,0.0,359.4472045898437,365.0,61385.02734375,0.0,5010.61328125,1.0,278.8568725585937,282.88916015625,295.7613830566406,299.7162170410156,293.1499938964844,293.1499938964844,279.1499938964844,38449.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94384104013443,1.0,0.0,0.0,3.636674642562866,3.636698961257935,8.824745805213752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0087890625,0.0,1536.65576171875,1895.4371337890625,0.0,3807.311767578125,0.9042408466339112,1.0,0.0,3.0,1.0,0.0
18200820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168452143669128,0.3804273009300232,0.3512387573719024,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8534818291664124,0.6620264649391174,0.6339319348335266,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8495016694068909,0.6529513001441956,0.4614975452423095,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593844532966614,0.4596070349216461,0.444143146276474,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6209220290184021,0.2443957775831222,1.1470627784729004,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.4486999511719,297.1739196777344,285.00811767578125,1.0,0.7579657435417175,0.3502590358257293,0.3502590358257293,1.0,1.0,-3.648571729660034,0.9526706337928772,2.6959011554718018,0.1312707662582397,0.9679942727088928,0.9679942727088928,0.0,362.2028503417969,353.0,60770.1953125,0.0,5028.302734375,1.0,279.14227294921875,283.0172119140625,295.7681579589844,299.6167907714844,293.1499938964844,293.1499938964844,278.8500061035156,33392.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349414706230164,1.0,0.0,0.0,3.749270677566528,3.7492949962615967,9.379654670738092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.03125,0.0,1626.4017333984375,1895.4371337890625,0.0,3726.35009765625,0.9259070754051208,1.0,0.0,3.0,1.0,0.0
18200880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168452143669128,0.3804273009300232,0.3512387573719024,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8534818291664124,0.6620264649391174,0.6339319348335266,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8495016694068909,0.6529513001441956,0.4614975452423095,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593844532966614,0.4596070349216461,0.444143146276474,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6209220290184021,0.2443957775831222,1.1470627784729004,285.0088195800781,284.95001220703125,302.04998779296875,292.7945251464844,298.4486999511719,297.1739196777344,285.00811767578125,1.0,0.7579657435417175,0.3502590358257293,0.3502590358257293,1.0,1.0,-3.648571729660034,0.9526706337928772,2.6959011554718018,0.1312707662582397,0.9679942727088928,0.9679942727088928,0.0,362.2028503417969,353.0,60770.1953125,0.0,5028.302734375,1.0,279.14227294921875,283.0172119140625,295.7681579589844,299.6167907714844,293.1499938964844,293.1499938964844,278.8500061035156,33392.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349414706230164,1.0,0.0,0.0,3.749270677566528,3.7492949962615967,9.379654670738092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.03125,0.0,1626.4017333984375,1895.4371337890625,0.0,3726.35009765625,0.9259070754051208,1.0,0.0,3.0,1.0,0.0
18200940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.717898428440094,0.3793767988681793,0.3504152595996856,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8547195792198181,0.6601751446723938,0.6323682069778442,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8517300486564636,0.6535487174987793,0.4620494842529297,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7608899474143982,0.4590900540351867,0.4437403976917267,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6220048069953918,0.244038850069046,1.1454005241394043,284.899658203125,284.95001220703125,302.04998779296875,292.838623046875,298.4423522949219,297.1683349609375,284.9009094238281,1.0,0.7552412748336792,0.3498032093048095,0.3498032093048095,1.0,1.0,-3.64389443397522,0.949754238128662,2.6941401958465576,0.1294751763343811,0.8731552958488464,0.8731552958488464,0.0,358.1957702636719,341.0,61558.0625,0.0,4989.76318359375,1.0,278.8567199707031,282.8837890625,295.8571472167969,299.8285217285156,293.1499938964844,293.1499938964844,279.1499938964844,38550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422995448112488,1.0,0.0,0.0,3.651724576950073,3.6517488956451416,8.89793682290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.44921875,0.0,1554.1822509765625,1895.4371337890625,0.0,3793.3330078125,0.9075682163238524,1.0,0.0,3.0,1.0,0.0
18201000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.717898428440094,0.3793767988681793,0.3504152595996856,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8547195792198181,0.6601751446723938,0.6323682069778442,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8517300486564636,0.6535487174987793,0.4620494842529297,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7608899474143982,0.4590900540351867,0.4437403976917267,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6220048069953918,0.244038850069046,1.1454005241394043,284.899658203125,284.95001220703125,302.04998779296875,292.838623046875,298.4423522949219,297.1683349609375,284.9009094238281,1.0,0.7552412748336792,0.3498032093048095,0.3498032093048095,1.0,1.0,-3.64389443397522,0.949754238128662,2.6941401958465576,0.1294751763343811,0.8731552958488464,0.8731552958488464,0.0,358.1957702636719,341.0,61558.0625,0.0,4989.76318359375,1.0,278.8567199707031,282.8837890625,295.8571472167969,299.8285217285156,293.1499938964844,293.1499938964844,279.1499938964844,38550.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422995448112488,1.0,0.0,0.0,3.651724576950073,3.6517488956451416,8.89793682290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.44921875,0.0,1554.1822509765625,1895.4371337890625,0.0,3793.3330078125,0.9075682163238524,1.0,0.0,3.0,1.0,0.0
18201060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210292816162109,0.3793527781963348,0.3498095273971557,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.858457088470459,0.659423291683197,0.6310217380523682,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.85650235414505,0.6553971171379089,0.4628391563892364,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7646197080612183,0.4593592286109924,0.4434272050857544,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6247370839118958,0.2441446036100387,1.143584132194519,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.4425964355469,297.1712646484375,285.00494384765625,1.0,0.750825047492981,0.3494114279747009,0.3494114279747009,1.0,1.0,-3.6399238109588623,0.9472701549530028,2.69265365600586,0.1276572495698928,0.9673705697059632,0.9673705697059632,0.0,349.7174072265625,329.0,60844.40625,0.0,4925.58349609375,1.0,279.142333984375,283.0135803222656,295.8504943847656,299.7100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33552.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93362957239151,1.0,0.0,0.0,3.757461071014404,3.757485628128052,9.420679702998314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.623046875,0.0,1637.1939697265625,1895.4371337890625,0.0,3714.364990234375,0.9278488755226136,1.0,0.0,3.0,1.0,0.0
18201120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210292816162109,0.3793527781963348,0.3498095273971557,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.858457088470459,0.659423291683197,0.6310217380523682,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.85650235414505,0.6553971171379089,0.4628391563892364,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7646197080612183,0.4593592286109924,0.4434272050857544,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6247370839118958,0.2441446036100387,1.143584132194519,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.4425964355469,297.1712646484375,285.00494384765625,1.0,0.750825047492981,0.3494114279747009,0.3494114279747009,1.0,1.0,-3.6399238109588623,0.9472701549530028,2.69265365600586,0.1276572495698928,0.9673705697059632,0.9673705697059632,0.0,349.7174072265625,329.0,60844.40625,0.0,4925.58349609375,1.0,279.142333984375,283.0135803222656,295.8504943847656,299.7100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33552.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93362957239151,1.0,0.0,0.0,3.757461071014404,3.757485628128052,9.420679702998314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.623046875,0.0,1637.1939697265625,1895.4371337890625,0.0,3714.364990234375,0.9278488755226136,1.0,0.0,3.0,1.0,0.0
18201180,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245612144470215,0.3784124553203583,0.3488644361495971,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8628816604614258,0.6576157212257385,0.6292659640312195,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8619256019592285,0.6559913158416748,0.4632200300693512,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7689906358718872,0.4589026868343353,0.4428499042987823,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.627956211566925,0.243904247879982,1.1413395404815674,284.8980407714844,284.95001220703125,302.04998779296875,292.9051513671875,298.43719482421875,297.166748046875,284.8993225097656,1.0,0.745502769947052,0.3490196168422699,0.3490196168422699,1.0,1.0,-3.6337480545043945,0.9441046714782716,2.689643383026123,0.1259043663740158,0.8717023134231567,0.8717023134231567,0.0,339.9283752441406,317.0,61560.453125,0.0,4847.08251953125,1.0,278.856689453125,282.8829345703125,295.92437744140625,299.90155029296875,293.1499938964844,293.1499938964844,279.1499938964844,38722.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411091208457948,1.0,0.0,0.0,3.652523279190064,3.652547836303711,8.901829460228328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.849609375,0.0,1556.3582763671875,1895.4371337890625,0.0,3782.52490234375,0.9078845977783204,1.0,0.0,3.0,1.0,0.0
18201240,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245612144470215,0.3784124553203583,0.3488644361495971,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8628816604614258,0.6576157212257385,0.6292659640312195,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8619256019592285,0.6559913158416748,0.4632200300693512,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7689906358718872,0.4589026868343353,0.4428499042987823,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.627956211566925,0.243904247879982,1.1413395404815674,284.8980407714844,284.95001220703125,302.04998779296875,292.9051513671875,298.43719482421875,297.166748046875,284.8993225097656,1.0,0.745502769947052,0.3490196168422699,0.3490196168422699,1.0,1.0,-3.6337480545043945,0.9441046714782716,2.689643383026123,0.1259043663740158,0.8717023134231567,0.8717023134231567,0.0,339.9283752441406,317.0,61560.453125,0.0,4847.08251953125,1.0,278.856689453125,282.8829345703125,295.92437744140625,299.90155029296875,293.1499938964844,293.1499938964844,279.1499938964844,38722.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411091208457948,1.0,0.0,0.0,3.652523279190064,3.652547836303711,8.901829460228328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.849609375,0.0,1556.3582763671875,1895.4371337890625,0.0,3782.52490234375,0.9078845977783204,1.0,0.0,3.0,1.0,0.0
18201300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265714406967163,0.3783633112907409,0.3483765423297882,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8654342293739319,0.6571629643440247,0.6283482909202576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8650050759315491,0.6568304300308228,0.4634050130844116,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.771474301815033,0.4589846134185791,0.4425140023231506,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6297611594200134,0.2439499646425247,1.1400035619735718,285.0122985839844,284.95001220703125,302.04998779296875,292.916748046875,298.4369812011719,297.1678771972656,285.0134582519531,1.0,0.7425926923751831,0.3488237261772156,0.3488237261772156,1.0,1.0,-3.630260467529297,0.942406177520752,2.687854290008545,0.1248523443937301,0.9504022002220154,0.9504022002220154,0.0,334.55487060546875,317.0,60704.44140625,0.0,4803.83935546875,1.0,279.10162353515625,283.02032470703125,295.8837585449219,299.7030944824219,293.1499938964844,293.1499938964844,279.1499938964844,34345.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934964656829834,1.0,0.0,0.0,3.696284055709839,3.696308135986328,9.1164122295595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.8095703125,0.0,1572.74072265625,1895.4371337890625,0.0,3726.56201171875,0.915970742702484,1.0,0.0,3.0,1.0,0.0
