time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201360,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7291592955589294,0.3784700334072113,0.3482312560081482,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8686574101448059,0.6568953990936279,0.6278380155563354,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8687814474105835,0.6578270792961121,0.4639166891574859,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7745680212974548,0.459220290184021,0.4424728155136108,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6320303082466125,0.2441164255142212,1.1394884586334229,285.0042724609375,284.95001220703125,302.04998779296875,292.9261779785156,298.4382019042969,297.1705017089844,285.003173828125,1.0,0.7397395968437195,0.3486677408218384,0.3486677408218384,1.0,1.0,-3.6294150352478014,0.9416391253471376,2.6877760887146,0.1241923123598098,0.9650370478630066,0.9650370478630066,0.0,328.6434020996094,305.0,60808.08203125,0.0,4764.80126953125,1.0,279.14337158203125,283.01318359375,295.9017639160156,299.7648010253906,293.1499938964844,293.1499938964844,278.8500061035156,33582.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327356219291688,1.0,0.0,0.0,3.75712513923645,3.7571496963500977,9.418995432497468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7587890625,0.0,1637.0328369140625,1895.4371337890625,0.0,3706.1904296875,0.9275403022766112,1.0,0.0,3.0,1.0,0.0
18201420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.733734130859375,0.3775904774665832,0.3472914397716522,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8745655417442322,0.6551096439361572,0.6260501146316528,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8757404088973999,0.6583842635154724,0.4642371833324432,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7802845239639282,0.4587951898574829,0.4418739378452301,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6362515091896057,0.2439632564783096,1.1373924016952517,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,298.4334411621094,297.1664733886719,284.8986511230469,1.0,0.7337167263031006,0.348355770111084,0.348355770111084,1.0,1.0,-3.6232869625091553,0.93874853849411,2.6845383644104004,0.1227206066250801,0.8691779971122742,0.8691779971122742,0.0,317.447021484375,293.0,61481.4765625,0.0,4678.205078125,1.0,278.8573303222656,282.8843078613281,295.9589233398437,299.9369812011719,293.1499938964844,293.1499938964844,279.1499938964844,38752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406465888023376,1.0,0.0,0.0,3.646785736083984,3.6468100547790527,8.873884098647977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.626953125,0.0,1550.17041015625,1895.4371337890625,0.0,3778.322509765625,0.9066672921180724,1.0,0.0,3.0,1.0,0.0
18201480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.733734130859375,0.3775904774665832,0.3472914397716522,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8745655417442322,0.6551096439361572,0.6260501146316528,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8757404088973999,0.6583842635154724,0.4642371833324432,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7802845239639282,0.4587951898574829,0.4418739378452301,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6362515091896057,0.2439632564783096,1.1373924016952517,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,298.4334411621094,297.1664733886719,284.8986511230469,1.0,0.7337167263031006,0.348355770111084,0.348355770111084,1.0,1.0,-3.6232869625091553,0.93874853849411,2.6845383644104004,0.1227206066250801,0.8691779971122742,0.8691779971122742,0.0,317.447021484375,293.0,61481.4765625,0.0,4678.205078125,1.0,278.8573303222656,282.8843078613281,295.9589233398437,299.9369812011719,293.1499938964844,293.1499938964844,279.1499938964844,38752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406465888023376,1.0,0.0,0.0,3.646785736083984,3.6468100547790527,8.873884098647977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.626953125,0.0,1550.17041015625,1895.4371337890625,0.0,3778.322509765625,0.9066672921180724,1.0,0.0,3.0,1.0,0.0
18201540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7392833828926086,0.3776796460151672,0.3466794192790985,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816534876823425,0.6543864607810974,0.6246115565299988,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839635252952576,0.6601611375808716,0.4648875594139099,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870401740074158,0.4591228365898132,0.4414933025836944,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412652730941772,0.2442407757043838,1.135750412940979,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4347839355469,297.1704406738281,285.0019226074219,1.0,0.7275736927986145,0.3480437695980072,0.3480437695980072,1.0,1.0,-3.619158744812012,0.936484396457672,2.6826744079589844,0.1211948990821838,0.9614749550819396,0.9614749550819396,0.0,305.4618835449219,281.0,60698.08203125,0.0,4592.58984375,1.0,279.1423034667969,283.01434326171875,295.91943359375,299.7811584472656,293.1499938964844,293.1499938964844,278.8500061035156,33691.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932944655418396,1.0,0.0,0.0,3.747664451599121,3.747689008712769,9.371619853482116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8623046875,0.0,1626.825927734375,1895.4371337890625,0.0,3708.102294921875,0.9257330894470216,1.0,0.0,3.0,1.0,0.0
18201600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7392833828926086,0.3776796460151672,0.3466794192790985,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816534876823425,0.6543864607810974,0.6246115565299988,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839635252952576,0.6601611375808716,0.4648875594139099,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870401740074158,0.4591228365898132,0.4414933025836944,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412652730941772,0.2442407757043838,1.135750412940979,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4347839355469,297.1704406738281,285.0019226074219,1.0,0.7275736927986145,0.3480437695980072,0.3480437695980072,1.0,1.0,-3.619158744812012,0.936484396457672,2.6826744079589844,0.1211948990821838,0.9614749550819396,0.9614749550819396,0.0,305.4618835449219,281.0,60698.08203125,0.0,4592.58984375,1.0,279.1423034667969,283.01434326171875,295.91943359375,299.7811584472656,293.1499938964844,293.1499938964844,278.8500061035156,33691.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932944655418396,1.0,0.0,0.0,3.747664451599121,3.747689008712769,9.371619853482116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8623046875,0.0,1626.825927734375,1895.4371337890625,0.0,3708.102294921875,0.9257330894470216,1.0,0.0,3.0,1.0,0.0
18201660,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7447540163993835,0.3768226206302643,0.3457422852516174,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8887085318565369,0.6525943875312805,0.6227977871894836,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8921077847480774,0.6606452465057373,0.4651450514793396,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937727570533752,0.458697110414505,0.4408778548240661,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6463848948478699,0.2441382408142089,1.133820652961731,284.8977355957031,284.95001220703125,302.04998779296875,292.9349975585937,298.4301452636719,297.1665344238281,284.89898681640625,1.0,0.7213191986083984,0.3477363884449005,0.3477363884449005,1.0,1.0,-3.613107204437256,0.9336340427398682,2.679473161697388,0.1197698786854744,0.866326093673706,0.866326093673706,0.0,293.9385070800781,269.0,61314.3515625,0.0,4504.70849609375,1.0,278.8568115234375,282.8879089355469,295.9576110839844,299.93023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38908.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941142201423645,1.0,0.0,0.0,3.6335930824279785,3.633617401123047,8.809796554487548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.8291015625,0.0,1536.654052734375,1895.4371337890625,0.0,3782.82568359375,0.9038401246070862,1.0,0.0,3.0,1.0,0.0
18201720,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7447540163993835,0.3768226206302643,0.3457422852516174,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8887085318565369,0.6525943875312805,0.6227977871894836,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8921077847480774,0.6606452465057373,0.4651450514793396,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937727570533752,0.458697110414505,0.4408778548240661,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6463848948478699,0.2441382408142089,1.133820652961731,284.8977355957031,284.95001220703125,302.04998779296875,292.9349975585937,298.4301452636719,297.1665344238281,284.89898681640625,1.0,0.7213191986083984,0.3477363884449005,0.3477363884449005,1.0,1.0,-3.613107204437256,0.9336340427398682,2.679473161697388,0.1197698786854744,0.866326093673706,0.866326093673706,0.0,293.9385070800781,269.0,61314.3515625,0.0,4504.70849609375,1.0,278.8568115234375,282.8879089355469,295.9576110839844,299.93023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38908.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941142201423645,1.0,0.0,0.0,3.6335930824279785,3.633617401123047,8.809796554487548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.8291015625,0.0,1536.654052734375,1895.4371337890625,0.0,3782.82568359375,0.9038401246070862,1.0,0.0,3.0,1.0,0.0
18201780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513543367385864,0.3769232630729675,0.3451358377933502,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8970171213150024,0.651854932308197,0.6213387846946716,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015743136405944,0.6623451709747314,0.4657359719276428,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8015880584716797,0.4590157270431518,0.440483421087265,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524326205253601,0.244455486536026,1.1323353052139282,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.431396484375,297.1703796386719,285.0003967285156,1.0,0.715018093585968,0.3474290072917938,0.3474290072917938,1.0,1.0,-3.6090614795684814,0.9314118027687072,2.677649736404419,0.1182915791869163,0.9566715955734252,0.9566715955734252,0.0,281.795166015625,257.0,60520.796875,0.0,4418.77197265625,1.0,279.1422119140625,283.01629638671875,295.9054260253906,299.759033203125,293.1499938964844,293.1499938964844,278.8500061035156,33727.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333451986312866,1.0,0.0,0.0,3.73468279838562,3.734707355499268,9.306807555731212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.2685546875,0.0,1612.0396728515625,1895.4371337890625,0.0,3711.76513671875,0.9228296875953674,1.0,0.0,3.0,1.0,0.0
18201840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513543367385864,0.3769232630729675,0.3451358377933502,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8970171213150024,0.651854932308197,0.6213387846946716,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015743136405944,0.6623451709747314,0.4657359719276428,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8015880584716797,0.4590157270431518,0.440483421087265,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524326205253601,0.244455486536026,1.1323353052139282,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.431396484375,297.1703796386719,285.0003967285156,1.0,0.715018093585968,0.3474290072917938,0.3474290072917938,1.0,1.0,-3.6090614795684814,0.9314118027687072,2.677649736404419,0.1182915791869163,0.9566715955734252,0.9566715955734252,0.0,281.795166015625,257.0,60520.796875,0.0,4418.77197265625,1.0,279.1422119140625,283.01629638671875,295.9054260253906,299.759033203125,293.1499938964844,293.1499938964844,278.8500061035156,33727.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333451986312866,1.0,0.0,0.0,3.73468279838562,3.734707355499268,9.306807555731212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.2685546875,0.0,1612.0396728515625,1895.4371337890625,0.0,3711.76513671875,0.9228296875953674,1.0,0.0,3.0,1.0,0.0
18201900,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7548678517341614,0.3765757977962494,0.344845563173294,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9013897180557252,0.6510469913482666,0.620635449886322,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.906595766544342,0.66263747215271,0.4660154283046722,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8056904077529907,0.4588750898838043,0.4403227865695953,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6556989550590515,0.2444759309291839,1.131843090057373,284.8761901855469,284.95001220703125,302.04998779296875,292.9208374023437,298.4297180175781,297.16925048828125,284.8745422363281,1.0,0.7119075059890747,0.3472753167152405,0.3472753167152405,1.0,1.0,-3.607424259185791,0.9304131865501404,2.677011013031006,0.1177267432212829,0.8695429563522339,0.8695429563522339,0.0,275.7974548339844,257.0,61393.47265625,0.0,4377.3603515625,1.0,278.89581298828125,282.8671569824219,295.95294189453125,299.9685363769531,293.1499938964844,293.1499938964844,278.8500061035156,37755.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939419150352478,1.0,0.0,0.0,3.69975471496582,3.699779510498047,9.13354028853064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3125,0.0,1602.54150390625,1895.4371337890625,0.0,3767.161865234375,0.9156020283699036,1.0,0.0,3.0,1.0,0.0
18201960,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.757951021194458,0.3760868906974792,0.3442079424858093,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9053236842155457,0.6500616669654846,0.6195118427276611,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9113222360610962,0.662757396697998,0.4659375846385956,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8092964887619019,0.4585869610309601,0.4398564398288727,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6586493849754333,0.2443919330835342,1.1305530071258545,284.89874267578125,284.95001220703125,302.04998779296875,292.9145202636719,298.42694091796875,297.1666564941406,284.9000244140625,1.0,0.7086408734321594,0.3471406996250152,0.3471406996250152,1.0,1.0,-3.6031012535095215,0.928649604320526,2.6744515895843506,0.1169536113739013,0.8630225658416748,0.8630225658416748,0.0,270.1917419433594,245.0,61106.60546875,0.0,4331.16748046875,1.0,278.85723876953125,282.8930358886719,295.9364929199219,299.89776611328125,293.1499938964844,293.1499938964844,279.1499938964844,38920.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413745403289796,1.0,0.0,0.0,3.6171233654022217,3.61714768409729,8.730114586796844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.548828125,0.0,1518.55029296875,1895.4371337890625,0.0,3784.93603515625,0.9002978205680847,1.0,0.0,3.0,1.0,0.0
18202020,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7659242749214172,0.3761916756629944,0.3436111807823181,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9157752394676208,0.6493054032325745,0.6180441975593567,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9234570860862732,0.6643726825714111,0.4664738476276397,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178136944770813,0.4588926136493683,0.439454436302185,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6660056114196777,0.2447406202554702,1.1292197704315186,285.00006103515625,284.95001220703125,302.04998779296875,292.899658203125,298.42822265625,297.1702880859375,284.999267578125,1.0,0.7022369503974915,0.3468714654445648,0.3468714654445648,1.0,1.0,-3.599165678024292,0.926585018634796,2.6725807189941406,0.1156329065561294,0.9517517685890198,0.9517517685890198,0.0,258.01043701171875,233.0,60313.62890625,0.0,4245.71435546875,1.0,279.14208984375,283.0191345214844,295.87890625,299.72088623046875,293.1499938964844,293.1499938964844,278.8500061035156,33730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336382746696472,1.0,0.0,0.0,3.7190816402435294,3.719105958938599,9.229214015249454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8037109375,0.0,1594.08984375,1895.4371337890625,0.0,3714.444091796875,0.919314742088318,1.0,0.0,3.0,1.0,0.0
18202080,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7659242749214172,0.3761916756629944,0.3436111807823181,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9157752394676208,0.6493054032325745,0.6180441975593567,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9234570860862732,0.6643726825714111,0.4664738476276397,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178136944770813,0.4588926136493683,0.439454436302185,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6660056114196777,0.2447406202554702,1.1292197704315186,285.00006103515625,284.95001220703125,302.04998779296875,292.899658203125,298.42822265625,297.1702880859375,284.999267578125,1.0,0.7022369503974915,0.3468714654445648,0.3468714654445648,1.0,1.0,-3.599165678024292,0.926585018634796,2.6725807189941406,0.1156329065561294,0.9517517685890198,0.9517517685890198,0.0,258.01043701171875,233.0,60313.62890625,0.0,4245.71435546875,1.0,279.14208984375,283.0191345214844,295.87890625,299.72088623046875,293.1499938964844,293.1499938964844,278.8500061035156,33730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336382746696472,1.0,0.0,0.0,3.7190816402435294,3.719105958938599,9.229214015249454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8037109375,0.0,1594.08984375,1895.4371337890625,0.0,3714.444091796875,0.919314742088318,1.0,0.0,3.0,1.0,0.0
18202140,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7739653587341309,0.3753666877746582,0.3426835238933563,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9267555475234984,0.6475062966346741,0.6161990761756897,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9357797503471376,0.6647029519081116,0.4666110873222351,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261163830757141,0.4584544599056244,0.4388104081153869,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.673589825630188,0.244707316160202,1.1275538206100464,284.89990234375,284.95001220703125,302.04998779296875,292.882080078125,298.4239501953125,297.1667175292969,284.9007263183594,1.0,0.6957601308822632,0.3466022312641144,0.3466022312641144,1.0,1.0,-3.593225479125977,0.923896312713623,2.669329166412353,0.1143792942166328,0.8594913482666016,0.8594913482666016,0.0,246.3993530273437,221.0,60881.58984375,0.0,4158.63134765625,1.0,278.8578186035156,282.8980712890625,295.90386962890625,299.8519592285156,293.1499938964844,293.1499938964844,279.1499938964844,38833.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941720485687256,1.0,0.0,0.0,3.600463390350342,3.600487470626831,8.649880101074814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3916015625,0.0,1499.66650390625,1895.4371337890625,0.0,3788.076904296875,0.8965391516685486,1.0,0.0,3.0,1.0,0.0
18202200,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7739653587341309,0.3753666877746582,0.3426835238933563,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9267555475234984,0.6475062966346741,0.6161990761756897,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9357797503471376,0.6647029519081116,0.4666110873222351,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261163830757141,0.4584544599056244,0.4388104081153869,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.673589825630188,0.244707316160202,1.1275538206100464,284.89990234375,284.95001220703125,302.04998779296875,292.882080078125,298.4239501953125,297.1667175292969,284.9007263183594,1.0,0.6957601308822632,0.3466022312641144,0.3466022312641144,1.0,1.0,-3.593225479125977,0.923896312713623,2.669329166412353,0.1143792942166328,0.8594913482666016,0.8594913482666016,0.0,246.3993530273437,221.0,60881.58984375,0.0,4158.63134765625,1.0,278.8578186035156,282.8980712890625,295.90386962890625,299.8519592285156,293.1499938964844,293.1499938964844,279.1499938964844,38833.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941720485687256,1.0,0.0,0.0,3.600463390350342,3.600487470626831,8.649880101074814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3916015625,0.0,1499.66650390625,1895.4371337890625,0.0,3788.076904296875,0.8965391516685486,1.0,0.0,3.0,1.0,0.0
18202260,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837055325508118,0.3754726052284241,0.3420969247817993,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9398000240325928,0.6467338800430298,0.614727258682251,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9498805403709412,0.6662305593490601,0.4670939445495605,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8358212113380432,0.4587451219558716,0.4384015202522278,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6825796365737915,0.2450819462537765,1.1263550519943235,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,298.4252624511719,297.170166015625,284.9981994628906,1.0,0.6892627477645874,0.346378356218338,0.346378356218338,1.0,1.0,-3.589386463165283,0.922003209590912,2.6673831939697266,0.1132290437817573,0.9465070366859436,0.9465070366859436,0.0,234.2051239013672,209.0,60083.18359375,0.0,4073.766845703125,1.0,279.1419677734375,283.0223693847656,295.8416442871094,299.67022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33729.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340921640396118,1.0,0.0,0.0,3.701676845550537,3.7017009258270255,9.143033707914584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.828125,0.0,1574.193603515625,1895.4371337890625,0.0,3718.592529296875,0.9153890609741212,1.0,0.0,3.0,1.0,0.0
18202320,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837055325508118,0.3754726052284241,0.3420969247817993,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9398000240325928,0.6467338800430298,0.614727258682251,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9498805403709412,0.6662305593490601,0.4670939445495605,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8358212113380432,0.4587451219558716,0.4384015202522278,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6825796365737915,0.2450819462537765,1.1263550519943235,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,298.4252624511719,297.170166015625,284.9981994628906,1.0,0.6892627477645874,0.346378356218338,0.346378356218338,1.0,1.0,-3.589386463165283,0.922003209590912,2.6673831939697266,0.1132290437817573,0.9465070366859436,0.9465070366859436,0.0,234.2051239013672,209.0,60083.18359375,0.0,4073.766845703125,1.0,279.1419677734375,283.0223693847656,295.8416442871094,299.67022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33729.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340921640396118,1.0,0.0,0.0,3.701676845550537,3.7017009258270255,9.143033707914584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.828125,0.0,1574.193603515625,1895.4371337890625,0.0,3718.592529296875,0.9153890609741212,1.0,0.0,3.0,1.0,0.0
18202380,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7922319769859314,0.3747621178627014,0.3413538038730621,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9508934617042542,0.6451788544654846,0.6131963133811951,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.961503267288208,0.6664267778396606,0.467211365699768,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8444440364837646,0.4583593606948852,0.4378843605518341,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6905726790428162,0.2450805604457855,1.1251544952392578,284.89501953125,284.95001220703125,302.04998779296875,292.8430480957031,298.421875,297.1672058105469,284.8965759277344,1.0,0.683653712272644,0.3461862504482269,0.3461862504482269,1.0,1.0,-3.584735870361328,0.9199580550193788,2.6647777557373047,0.1123488247394561,0.8567003011703491,0.8567003011703491,0.0,224.1950225830078,209.0,60677.63671875,0.0,4000.33154296875,1.0,278.863037109375,282.8983154296875,295.8709716796875,299.8153991699219,293.1499938964844,293.1499938964844,278.8500061035156,39139.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421056509017944,1.0,0.0,0.0,3.592574119567871,3.592597961425781,8.612014426034875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.78515625,0.0,1493.336181640625,1895.4371337890625,0.0,3791.573486328125,0.894987165927887,1.0,0.0,3.0,1.0,0.0
18202440,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7936068177223206,0.374662697315216,0.3411790132522583,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9526485800743104,0.6449370384216309,0.6128785610198975,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9633196592330932,0.6664843559265137,0.4671774208545685,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8458583354949951,0.4583015739917755,0.4377487301826477,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6918671131134033,0.2450778633356094,1.124808669090271,284.9002685546875,284.95001220703125,302.04998779296875,292.8397827148437,298.4213256835937,297.16680908203125,284.9013977050781,1.0,0.6826918125152588,0.3461544513702392,0.3461544513702392,1.0,1.0,-3.5835225582122803,0.9194849133491516,2.664037704467773,0.1121399402618408,0.8553650975227356,0.8553650975227356,0.0,222.5845947265625,212.0,60621.9765625,0.0,3987.333984375,1.0,278.8582763671875,282.9035339355469,295.8621520996094,299.7955322265625,293.1499938964844,293.1499938964844,279.1499938964844,38922.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422225952148438,1.0,0.0,0.0,3.58027982711792,3.580303907394409,8.55317296100111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.927734375,0.0,1478.4217529296875,1895.4371337890625,0.0,3792.634765625,0.8920761346817017,1.0,0.0,3.0,1.0,0.0
18202500,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7963570952415466,0.3746491968631744,0.3408291935920715,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.956008791923523,0.6444669365882874,0.612055778503418,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9670246243476868,0.6671332120895386,0.467307835817337,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8487200736999512,0.4583745896816253,0.4375071227550506,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6945163011550903,0.2452253401279449,1.12439227104187,285.0102233886719,284.95001220703125,302.04998779296875,292.8279113769531,298.42144775390625,297.16778564453125,285.0110168457031,1.0,0.6811211109161377,0.3460425138473511,0.3460425138473511,1.0,1.0,-3.5814666748046875,0.918502390384674,2.662964105606079,0.1114975586533546,0.931212306022644,0.931212306022644,0.0,219.432357788086,212.0,59786.30859375,0.0,3962.7509765625,1.0,279.1000671386719,283.0358581542969,295.798828125,299.5731811523437,293.1499938964844,293.1499938964844,279.1499938964844,34331.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365257024765016,1.0,0.0,0.0,3.6253316402435294,3.625355005264282,8.769781629780482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.388671875,0.0,1493.498291015625,1895.4371337890625,0.0,3740.806884765625,0.9001428484916687,1.0,0.0,3.0,1.0,0.0
18202560,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7985095977783203,0.3747432231903076,0.3408331573009491,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9584546089172364,0.6441377401351929,0.6116539835929871,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9698547124862672,0.6679075956344604,0.4677862524986267,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8509188890457153,0.4585627913475036,0.4375863969326019,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.696583092212677,0.2454594820737838,1.1249558925628662,284.9989624023437,284.95001220703125,302.04998779296875,292.81561279296875,298.4225769042969,297.1698608398437,284.99786376953125,1.0,0.6802756190299988,0.3459369838237762,0.3459369838237762,1.0,1.0,-3.58233380317688,0.9184314012527466,2.663902282714844,0.1111953631043434,0.94230717420578,0.94230717420578,0.0,217.3550262451172,215.0,59870.9296875,0.0,3952.2841796875,1.0,279.142822265625,283.0260009765625,295.7950744628906,299.61053466796875,293.1499938964844,293.1499938964844,278.8500061035156,33615.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934679388999939,1.0,0.0,0.0,3.686445951461792,3.686469793319702,9.067947530638776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.69140625,0.0,1556.0733642578125,1895.4371337890625,0.0,3723.95654296875,0.9116188287734984,1.0,0.0,3.0,1.0,0.0
18202620,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7987582683563232,0.3738463819026947,0.3402548730373382,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9585199356079102,0.6422787308692932,0.6101801991462708,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9708780646324158,0.6680088043212891,0.4680887758731842,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.851453959941864,0.4580443501472473,0.4372978508472442,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6972939372062683,0.2454046607017517,1.1252540349960327,284.9018859863281,284.95001220703125,302.04998779296875,292.7898254394531,298.4185485839844,297.1659545898437,284.9031677246094,1.0,0.6796757578849792,0.3457258939743042,0.3457258939743042,1.0,1.0,-3.580249309539795,0.9171136617660522,2.663135528564453,0.1104631721973419,0.8531807661056519,0.8531807661056519,0.0,216.5696716308593,218.0,60454.19140625,0.0,3942.111083984375,1.0,278.85791015625,282.90826416015625,295.8134765625,299.7354431152344,293.1499938964844,293.1499938964844,279.1499938964844,38830.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431414008140564,1.0,0.0,0.0,3.5654537677764893,3.5654773712158203,8.482480780003243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.072265625,0.0,1461.8133544921875,1895.4371337890625,0.0,3800.969482421875,0.8887293338775635,1.0,0.0,3.0,1.0,0.0
18202680,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7987582683563232,0.3738463819026947,0.3402548730373382,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9585199356079102,0.6422787308692932,0.6101801991462708,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9708780646324158,0.6680088043212891,0.4680887758731842,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.851453959941864,0.4580443501472473,0.4372978508472442,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6972939372062683,0.2454046607017517,1.1252540349960327,284.9018859863281,284.95001220703125,302.04998779296875,292.7898254394531,298.4185485839844,297.1659545898437,284.9031677246094,1.0,0.6796757578849792,0.3457258939743042,0.3457258939743042,1.0,1.0,-3.580249309539795,0.9171136617660522,2.663135528564453,0.1104631721973419,0.8531807661056519,0.8531807661056519,0.0,216.5696716308593,218.0,60454.19140625,0.0,3942.111083984375,1.0,278.85791015625,282.90826416015625,295.8134765625,299.7354431152344,293.1499938964844,293.1499938964844,279.1499938964844,38830.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431414008140564,1.0,0.0,0.0,3.5654537677764893,3.5654773712158203,8.482480780003243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.072265625,0.0,1461.8133544921875,1895.4371337890625,0.0,3800.969482421875,0.8887293338775635,1.0,0.0,3.0,1.0,0.0
18202740,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7979454398155212,0.3737978637218475,0.3400220870971679,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9571477174758912,0.6413770914077759,0.6091030836105347,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706029295921326,0.6692466735839844,0.4687476456165313,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508080244064331,0.4581919908523559,0.4372687339782715,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6969135403633118,0.2456889003515243,1.1260950565338137,284.9993591308594,284.95001220703125,302.04998779296875,292.7626647949219,298.4190368652344,297.1678161621094,284.99853515625,1.0,0.6800773739814758,0.3455147743225097,0.3455147743225097,1.0,1.0,-3.5804336071014404,0.9165003895759584,2.663933277130127,0.1097089573740959,0.940124213695526,0.940124213695526,0.0,217.18055725097656,221.0,59728.71875,0.0,3946.33642578125,1.0,279.1417541503906,283.0291748046875,295.74420166015625,299.55047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33617.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935895562171936,1.0,0.0,0.0,3.673341751098633,3.673365592956543,9.003595096146455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.3701171875,0.0,1541.35009765625,1895.4371337890625,0.0,3735.05908203125,0.9088786244392396,1.0,0.0,3.0,1.0,0.0
18202800,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7979454398155212,0.3737978637218475,0.3400220870971679,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9571477174758912,0.6413770914077759,0.6091030836105347,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706029295921326,0.6692466735839844,0.4687476456165313,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508080244064331,0.4581919908523559,0.4372687339782715,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6969135403633118,0.2456889003515243,1.1260950565338137,284.9993591308594,284.95001220703125,302.04998779296875,292.7626647949219,298.4190368652344,297.1678161621094,284.99853515625,1.0,0.6800773739814758,0.3455147743225097,0.3455147743225097,1.0,1.0,-3.5804336071014404,0.9165003895759584,2.663933277130127,0.1097089573740959,0.940124213695526,0.940124213695526,0.0,217.18055725097656,221.0,59728.71875,0.0,3946.33642578125,1.0,279.1417541503906,283.0291748046875,295.74420166015625,299.55047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33617.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935895562171936,1.0,0.0,0.0,3.673341751098633,3.673365592956543,9.003595096146455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.3701171875,0.0,1541.35009765625,1895.4371337890625,0.0,3735.05908203125,0.9088786244392396,1.0,0.0,3.0,1.0,0.0
18202860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7951365113258362,0.3727977871894836,0.3394472599029541,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9533859491348268,0.6394314765930176,0.6076496839523315,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9680581092834472,0.6691758632659912,0.4690066277980804,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8482875227928162,0.4575712978839874,0.4369901418685913,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6948812007904053,0.2455427050590515,1.1265106201171875,284.903564453125,284.95001220703125,302.04998779296875,292.734375,298.414306640625,297.16326904296875,284.9042663574219,1.0,0.6809414625167847,0.3452444970607757,0.3452444970607757,1.0,1.0,-3.578479290008545,0.9150401949882508,2.6634392738342285,0.108806662261486,0.8520885705947876,0.8520885705947876,0.0,219.40817260742188,224.0,60312.73046875,0.0,3954.9208984375,1.0,278.858154296875,282.9120788574219,295.7586364746094,299.67138671875,293.1499938964844,293.1499938964844,279.1499938964844,38718.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444708824157716,1.0,0.0,0.0,3.5550904273986816,3.5551140308380127,8.433243010586011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.005859375,0.0,1449.9293212890625,1895.4371337890625,0.0,3813.017822265625,0.8864161968231201,1.0,0.0,3.0,1.0,0.0
18202920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7951365113258362,0.3727977871894836,0.3394472599029541,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9533859491348268,0.6394314765930176,0.6076496839523315,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9680581092834472,0.6691758632659912,0.4690066277980804,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8482875227928162,0.4575712978839874,0.4369901418685913,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6948812007904053,0.2455427050590515,1.1265106201171875,284.903564453125,284.95001220703125,302.04998779296875,292.734375,298.414306640625,297.16326904296875,284.9042663574219,1.0,0.6809414625167847,0.3452444970607757,0.3452444970607757,1.0,1.0,-3.578479290008545,0.9150401949882508,2.6634392738342285,0.108806662261486,0.8520885705947876,0.8520885705947876,0.0,219.40817260742188,224.0,60312.73046875,0.0,3954.9208984375,1.0,278.858154296875,282.9120788574219,295.7586364746094,299.67138671875,293.1499938964844,293.1499938964844,279.1499938964844,38718.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444708824157716,1.0,0.0,0.0,3.5550904273986816,3.5551140308380127,8.433243010586011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.005859375,0.0,1449.9293212890625,1895.4371337890625,0.0,3813.017822265625,0.8864161968231201,1.0,0.0,3.0,1.0,0.0
18202980,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7927539348602295,0.3726657629013061,0.3391985297203064,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499773383140564,0.6384525895118713,0.606564998626709,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965884566307068,0.6702439785003662,0.469596117734909,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8460859656333923,0.4576319456100464,0.4369414746761322,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6930796504020691,0.2457564026117324,1.1273168325424194,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4140014648437,297.1644592285156,284.9974365234375,1.0,0.6820757985115051,0.3449741899967193,0.3449741899967193,1.0,1.0,-3.578486919403076,0.9141840934753418,2.6643028259277344,0.1078436821699142,0.9368345737457277,0.9368345737457277,0.0,221.59559631347656,227.0,59578.1328125,0.0,3968.325927734375,1.0,279.14166259765625,283.0308532714844,295.68707275390625,299.4840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33622.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372854828834534,1.0,0.0,0.0,3.6624133586883545,3.6624369621276855,8.950102028393303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.158203125,0.0,1529.17236328125,1895.4371337890625,0.0,3747.7333984375,0.9064157009124756,1.0,0.0,3.0,1.0,0.0
18203040,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7927539348602295,0.3726657629013061,0.3391985297203064,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499773383140564,0.6384525895118713,0.606564998626709,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965884566307068,0.6702439785003662,0.469596117734909,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8460859656333923,0.4576319456100464,0.4369414746761322,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6930796504020691,0.2457564026117324,1.1273168325424194,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4140014648437,297.1644592285156,284.9974365234375,1.0,0.6820757985115051,0.3449741899967193,0.3449741899967193,1.0,1.0,-3.578486919403076,0.9141840934753418,2.6643028259277344,0.1078436821699142,0.9368345737457277,0.9368345737457277,0.0,221.59559631347656,227.0,59578.1328125,0.0,3968.325927734375,1.0,279.14166259765625,283.0308532714844,295.68707275390625,299.4840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33622.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372854828834534,1.0,0.0,0.0,3.6624133586883545,3.6624369621276855,8.950102028393303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.158203125,0.0,1529.17236328125,1895.4371337890625,0.0,3747.7333984375,0.9064157009124756,1.0,0.0,3.0,1.0,0.0
18203100,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7913773059844971,0.3721974790096283,0.3390645980834961,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9480237364768982,0.6375267505645752,0.6060246229171753,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645487666130066,0.6702038049697876,0.4698610007762909,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8448219299316406,0.4573523104190826,0.436931848526001,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6920506358146667,0.2457088679075241,1.1278772354125977,284.8778381347656,284.95001220703125,302.04998779296875,292.6905212402344,298.4120788574219,297.1627502441406,284.8769836425781,1.0,0.6827447414398193,0.3448390662670135,0.3448390662670135,1.0,1.0,-3.5786640644073486,0.9138032793998718,2.664860725402832,0.1075033396482467,0.8522259593009949,0.8522259593009949,0.0,222.9037322998047,227.0,60390.4765625,0.0,3976.77392578125,1.0,278.89801025390625,282.8880615234375,295.7254333496094,299.6800842285156,293.1499938964844,293.1499938964844,278.8500061035156,38034.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436522722244264,1.0,0.0,0.0,3.621039867401123,3.621063947677612,8.749029802856967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0517578125,0.0,1516.2864990234375,1895.4371337890625,0.0,3805.60107421875,0.8980703949928284,1.0,0.0,3.0,1.0,0.0
18203160,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7892306447029114,0.3716110587120056,0.3386050164699554,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9451591968536376,0.6364580988883972,0.6050975322723389,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9623237252235411,0.6699861884117126,0.4697645306587219,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8428809642791748,0.4569473564624786,0.4366340935230255,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6903895735740662,0.2455672919750213,1.127669095993042,284.9037475585937,284.95001220703125,302.04998779296875,292.6756591796875,298.4092712402344,297.1599426269531,284.9049987792969,1.0,0.6832934617996216,0.3447182774543762,0.3447182774543762,1.0,1.0,-3.5762736797332764,0.912682831287384,2.663590908050537,0.1069453135132789,0.8494586944580078,0.8494586944580078,0.0,224.6334991455078,230.0,60128.59765625,0.0,3981.173095703125,1.0,278.85760498046875,282.9160461425781,295.7005615234375,299.6021423339844,293.1499938964844,293.1499938964844,279.1499938964844,38916.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458809494972228,1.0,0.0,0.0,3.539693593978882,3.539716958999634,8.360353263014986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.9208984375,0.0,1435.03466796875,1895.4371337890625,0.0,3825.779541015625,0.8831996321678162,1.0,0.0,3.0,1.0,0.0
