time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203220,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865063548088074,0.3714309334754944,0.3383242785930633,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9411932229995728,0.6354334354400635,0.6039822697639465,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595704674720764,0.6708848476409912,0.4702348709106445,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403646945953369,0.4569525420665741,0.4365459382534027,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882767081260681,0.2457509338855743,1.1284098625183103,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.40899658203125,297.1610107421875,284.9963684082031,1.0,0.684585690498352,0.3444766998291015,0.3444766998291015,1.0,1.0,-3.575936079025269,0.911814033985138,2.6641221046447754,0.1060251295566558,0.9330968856811525,0.9330968856811525,0.0,227.24806213378903,233.0,59408.0546875,0.0,3996.2861328125,1.0,279.1415405273437,283.03289794921875,295.62725830078125,299.4132385253906,293.1499938964844,293.1499938964844,278.8500061035156,33634.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386002421379088,1.0,0.0,0.0,3.649909734725952,3.649933338165283,8.889094829100941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8408203125,0.0,1515.3680419921875,1895.4371337890625,0.0,3759.709228515625,0.9036099314689636,1.0,0.0,3.0,1.0,0.0
18203280,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865063548088074,0.3714309334754944,0.3383242785930633,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9411932229995728,0.6354334354400635,0.6039822697639465,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595704674720764,0.6708848476409912,0.4702348709106445,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403646945953369,0.4569525420665741,0.4365459382534027,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882767081260681,0.2457509338855743,1.1284098625183103,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.40899658203125,297.1610107421875,284.9963684082031,1.0,0.684585690498352,0.3444766998291015,0.3444766998291015,1.0,1.0,-3.575936079025269,0.911814033985138,2.6641221046447754,0.1060251295566558,0.9330968856811525,0.9330968856811525,0.0,227.24806213378903,233.0,59408.0546875,0.0,3996.2861328125,1.0,279.1415405273437,283.03289794921875,295.62725830078125,299.4132385253906,293.1499938964844,293.1499938964844,278.8500061035156,33634.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386002421379088,1.0,0.0,0.0,3.649909734725952,3.649933338165283,8.889094829100941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8408203125,0.0,1515.3680419921875,1895.4371337890625,0.0,3759.709228515625,0.9036099314689636,1.0,0.0,3.0,1.0,0.0
18203340,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829012870788574,0.3703456521034241,0.3376998603343963,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9361267685890198,0.6334121823310852,0.602484405040741,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557020664215088,0.670515775680542,0.4703153669834137,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8371026515960693,0.4562263190746307,0.4361980855464935,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6854990720748901,0.2455367445945739,1.1286702156066897,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.40460205078125,297.1568298339844,284.90496826171875,1.0,0.6858618259429932,0.3442351520061493,0.3442351520061493,1.0,1.0,-3.5733835697174072,0.910260021686554,2.663123607635498,0.1051208972930908,0.8467851281166077,0.8467851281166077,0.0,230.50230407714844,236.0,59955.6171875,0.0,4009.547607421875,1.0,278.8583679199219,282.9193725585937,295.6396484375,299.529296875,293.1499938964844,293.1499938964844,279.1499938964844,38748.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470749497413636,1.0,0.0,0.0,3.527995586395264,3.528018951416016,8.305185588142194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4755859375,0.0,1421.5015869140625,1895.4371337890625,0.0,3836.5732421875,0.8804510831832886,1.0,0.0,3.0,1.0,0.0
18203400,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829012870788574,0.3703456521034241,0.3376998603343963,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9361267685890198,0.6334121823310852,0.602484405040741,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557020664215088,0.670515775680542,0.4703153669834137,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8371026515960693,0.4562263190746307,0.4361980855464935,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6854990720748901,0.2455367445945739,1.1286702156066897,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.40460205078125,297.1568298339844,284.90496826171875,1.0,0.6858618259429932,0.3442351520061493,0.3442351520061493,1.0,1.0,-3.5733835697174072,0.910260021686554,2.663123607635498,0.1051208972930908,0.8467851281166077,0.8467851281166077,0.0,230.50230407714844,236.0,59955.6171875,0.0,4009.547607421875,1.0,278.8583679199219,282.9193725585937,295.6396484375,299.529296875,293.1499938964844,293.1499938964844,279.1499938964844,38748.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470749497413636,1.0,0.0,0.0,3.527995586395264,3.528018951416016,8.305185588142194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4755859375,0.0,1421.5015869140625,1895.4371337890625,0.0,3836.5732421875,0.8804510831832886,1.0,0.0,3.0,1.0,0.0
18203460,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7801967263221741,0.3701303601264953,0.3374013900756836,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9320964217185974,0.6323530673980713,0.6013529896736145,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9528177380561828,0.6713148355484009,0.4707285463809967,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8346143364906311,0.456189215183258,0.4360821843147278,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6833882927894592,0.2456965446472168,1.12934148311615,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.40447998046875,297.157958984375,284.9955139160156,1.0,0.6871687173843384,0.3440306782722473,0.3440306782722473,1.0,1.0,-3.572819948196411,0.909438133239746,2.663381814956665,0.1042743697762489,0.9291175007820128,0.9291175007820128,0.0,233.21609497070312,239.0,59219.54296875,0.0,4024.6630859375,1.0,279.1414489746094,283.0354919433594,295.56719970703125,299.3406677246094,293.1499938964844,293.1499938964844,278.8500061035156,33640.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397227168083192,1.0,0.0,0.0,3.635797262191773,3.635820865631104,8.820488233141077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.220703125,0.0,1499.8389892578125,1895.4371337890625,0.0,3769.923095703125,0.9004411697387695,1.0,0.0,3.0,1.0,0.0
18203520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7801967263221741,0.3701303601264953,0.3374013900756836,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9320964217185974,0.6323530673980713,0.6013529896736145,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9528177380561828,0.6713148355484009,0.4707285463809967,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8346143364906311,0.456189215183258,0.4360821843147278,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6833882927894592,0.2456965446472168,1.12934148311615,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.40447998046875,297.157958984375,284.9955139160156,1.0,0.6871687173843384,0.3440306782722473,0.3440306782722473,1.0,1.0,-3.572819948196411,0.909438133239746,2.663381814956665,0.1042743697762489,0.9291175007820128,0.9291175007820128,0.0,233.21609497070312,239.0,59219.54296875,0.0,4024.6630859375,1.0,279.1414489746094,283.0354919433594,295.56719970703125,299.3406677246094,293.1499938964844,293.1499938964844,278.8500061035156,33640.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397227168083192,1.0,0.0,0.0,3.635797262191773,3.635820865631104,8.820488233141077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.220703125,0.0,1499.8389892578125,1895.4371337890625,0.0,3769.923095703125,0.9004411697387695,1.0,0.0,3.0,1.0,0.0
18203580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7766913771629333,0.3690233528614044,0.3367555439472198,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9270842671394348,0.630314826965332,0.5998353958129883,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9488808512687684,0.6708562970161438,0.4707472920417785,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8314514756202698,0.4554324746131897,0.4357037544250488,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6806808710098267,0.2454637140035629,1.1295210123062134,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4005126953125,297.15411376953125,284.9056091308594,1.0,0.6884336471557617,0.3438262045383453,0.3438262045383453,1.0,1.0,-3.570009469985962,0.907926082611084,2.662083387374878,0.1034380942583084,0.8438929915428162,0.8438929915428162,0.0,236.52012634277344,242.0,59751.515625,0.0,4037.5244140625,1.0,278.8584899902344,282.9237365722656,295.5805053710937,299.4564514160156,293.1499938964844,293.1499938964844,279.1499938964844,38752.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480929970741272,1.0,0.0,0.0,3.512415170669556,3.5124382972717285,8.231992296714452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4736328125,0.0,1405.236083984375,1895.4371337890625,0.0,3845.766357421875,0.8770122528076172,1.0,0.0,3.0,1.0,0.0
18203640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7766913771629333,0.3690233528614044,0.3367555439472198,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9270842671394348,0.630314826965332,0.5998353958129883,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9488808512687684,0.6708562970161438,0.4707472920417785,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8314514756202698,0.4554324746131897,0.4357037544250488,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6806808710098267,0.2454637140035629,1.1295210123062134,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4005126953125,297.15411376953125,284.9056091308594,1.0,0.6884336471557617,0.3438262045383453,0.3438262045383453,1.0,1.0,-3.570009469985962,0.907926082611084,2.662083387374878,0.1034380942583084,0.8438929915428162,0.8438929915428162,0.0,236.52012634277344,242.0,59751.515625,0.0,4037.5244140625,1.0,278.8584899902344,282.9237365722656,295.5805053710937,299.4564514160156,293.1499938964844,293.1499938964844,279.1499938964844,38752.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480929970741272,1.0,0.0,0.0,3.512415170669556,3.5124382972717285,8.231992296714452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4736328125,0.0,1405.236083984375,1895.4371337890625,0.0,3845.766357421875,0.8770122528076172,1.0,0.0,3.0,1.0,0.0
18203700,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.775069534778595,0.3688477277755737,0.3364490270614624,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9247391223907472,0.6297083497047424,0.5990871787071228,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9470382928848268,0.6711190938949585,0.4707597196102142,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8299762010574341,0.4553425014019012,0.4355034232139587,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6794008612632751,0.2454915195703506,1.129468560218811,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,298.39996337890625,297.1541442871094,285.0101623535156,1.0,0.6890138983726501,0.3437239527702331,0.3437239527702331,1.0,1.0,-3.5684447288513184,0.9071274399757384,2.6613173484802246,0.1028764620423317,0.9167787432670592,0.9167787432670592,0.0,238.0596160888672,242.0,58946.875,0.0,4042.859375,1.0,279.0984191894531,283.05035400390625,295.5144958496094,299.2344665527344,293.1499938964844,293.1499938964844,279.1499938964844,34172.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424449801445008,1.0,0.0,0.0,3.5603718757629395,3.560394763946533,8.458318347948079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.884765625,0.0,1422.3817138671875,1895.4371337890625,0.0,3794.65283203125,0.8855326175689697,1.0,0.0,3.0,1.0,0.0
18203760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7740559577941895,0.368776261806488,0.3364291489124298,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9231261610984802,0.6292293667793274,0.598679780960083,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.945919394493103,0.6714960932731628,0.4710644483566284,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8290264010429382,0.4553607404232025,0.4355559349060058,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6786202192306519,0.2456042170524597,1.130109190940857,284.99530029296875,284.95001220703125,302.04998779296875,292.529052734375,298.4003601074219,297.1551818847656,284.9941711425781,1.0,0.6897153854370117,0.3436272442340851,0.3436272442340851,1.0,1.0,-3.56912899017334,0.9070295691490172,2.6620993614196777,0.1025566533207893,0.9249582290649414,0.9249582290649414,0.0,239.2718048095703,245.0,59022.6875,0.0,4052.02880859375,1.0,279.1422424316406,283.03778076171875,295.50848388671875,299.268798828125,293.1499938964844,293.1499938964844,278.8500061035156,33559.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405617117881776,1.0,0.0,0.0,3.622666597366333,3.622689962387085,8.756892952987982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3564453125,0.0,1484.8509521484375,1895.4371337890625,0.0,3777.551025390625,0.8972137570381165,1.0,0.0,3.0,1.0,0.0
18203820,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7706887722015381,0.3676413893699646,0.3357681632041931,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9183133840560912,0.6271746158599854,0.5971555709838867,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9419181942939758,0.6707952618598938,0.4709389507770538,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.825974702835083,0.4545720815658569,0.4351557195186615,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760190725326538,0.2453556805849075,1.1302398443222046,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3964233398437,297.1513977050781,284.9065246582031,1.0,0.6909468770027161,0.3434338271617889,0.3434338271617889,1.0,1.0,-3.5660340785980225,0.9054681062698364,2.660566091537476,0.1017090082168579,0.840889036655426,0.840889036655426,0.0,242.58743286132807,248.0,59528.80078125,0.0,4064.18310546875,1.0,278.8579406738281,282.9285583496094,295.5252380371094,299.38641357421875,293.1499938964844,293.1499938964844,279.1499938964844,38902.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488978385925292,1.0,0.0,0.0,3.494324207305908,3.494347333908081,8.147412131620513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.91552734375,0.0,1387.5640869140625,1895.4371337890625,0.0,3853.02783203125,0.8730942010879517,1.0,0.0,3.0,1.0,0.0
18203880,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7706887722015381,0.3676413893699646,0.3357681632041931,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9183133840560912,0.6271746158599854,0.5971555709838867,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9419181942939758,0.6707952618598938,0.4709389507770538,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.825974702835083,0.4545720815658569,0.4351557195186615,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760190725326538,0.2453556805849075,1.1302398443222046,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3964233398437,297.1513977050781,284.9065246582031,1.0,0.6909468770027161,0.3434338271617889,0.3434338271617889,1.0,1.0,-3.5660340785980225,0.9054681062698364,2.660566091537476,0.1017090082168579,0.840889036655426,0.840889036655426,0.0,242.58743286132807,248.0,59528.80078125,0.0,4064.18310546875,1.0,278.8579406738281,282.9285583496094,295.5252380371094,299.38641357421875,293.1499938964844,293.1499938964844,279.1499938964844,38902.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488978385925292,1.0,0.0,0.0,3.494324207305908,3.494347333908081,8.147412131620513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.91552734375,0.0,1387.5640869140625,1895.4371337890625,0.0,3853.02783203125,0.8730942010879517,1.0,0.0,3.0,1.0,0.0
18203940,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681398391723633,0.367358535528183,0.3354149758815765,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9145345091819764,0.6260620951652527,0.5959824919700623,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388605952262878,0.6711865067481995,0.4710834324359894,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.823607861995697,0.4544619917869568,0.4349769353866577,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740265488624573,0.2454784512519836,1.1307631731033323,284.9947814941406,284.95001220703125,302.04998779296875,292.47637939453125,298.39630126953125,297.1524658203125,284.9939880371094,1.0,0.6921858191490173,0.3432404100894928,0.3432404100894928,1.0,1.0,-3.564777612686157,0.9044774174690248,2.6603002548217773,0.1007910296320915,0.9210981726646424,0.9210981726646424,0.0,245.3556060791016,251.0,58819.2734375,0.0,4077.784912109375,1.0,279.14117431640625,283.0412902832031,295.45587158203125,299.2018737792969,293.1499938964844,293.1499938964844,278.8500061035156,33634.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412230849266052,1.0,0.0,0.0,3.605549812316896,3.6055729389190674,8.674336982039677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4169921875,0.0,1466.793212890625,1895.4371337890625,0.0,3783.560302734375,0.893641471862793,1.0,0.0,3.0,1.0,0.0
18204000,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681398391723633,0.367358535528183,0.3354149758815765,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9145345091819764,0.6260620951652527,0.5959824919700623,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388605952262878,0.6711865067481995,0.4710834324359894,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.823607861995697,0.4544619917869568,0.4349769353866577,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740265488624573,0.2454784512519836,1.1307631731033323,284.9947814941406,284.95001220703125,302.04998779296875,292.47637939453125,298.39630126953125,297.1524658203125,284.9939880371094,1.0,0.6921858191490173,0.3432404100894928,0.3432404100894928,1.0,1.0,-3.564777612686157,0.9044774174690248,2.6603002548217773,0.1007910296320915,0.9210981726646424,0.9210981726646424,0.0,245.3556060791016,251.0,58819.2734375,0.0,4077.784912109375,1.0,279.14117431640625,283.0412902832031,295.45587158203125,299.2018737792969,293.1499938964844,293.1499938964844,278.8500061035156,33634.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412230849266052,1.0,0.0,0.0,3.605549812316896,3.6055729389190674,8.674336982039677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4169921875,0.0,1466.793212890625,1895.4371337890625,0.0,3783.560302734375,0.893641471862793,1.0,0.0,3.0,1.0,0.0
18204060,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7648937702178955,0.3662048876285553,0.3347212374210357,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100117683410645,0.6239991784095764,0.594430685043335,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9348260760307312,0.6703367829322815,0.4708223640918731,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8206251263618469,0.4536468088626861,0.4345385134220123,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715186834335327,0.2452151626348495,1.1308008432388306,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3925476074219,297.1489562988281,284.9069519042969,1.0,0.6933705806732178,0.3430520296096802,0.3430520296096802,1.0,1.0,-3.561288595199585,0.9028138518333436,2.6584746837615967,0.0998962447047233,0.8381576538085938,0.8381576538085938,0.0,248.6781768798828,254.0,59329.47265625,0.0,4088.914794921875,1.0,278.8587341308594,282.9328918457031,295.4743347167969,299.3212280273437,293.1499938964844,293.1499938964844,279.1499938964844,38736.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493162631988524,1.0,0.0,0.0,3.4801464080810547,3.4801692962646484,8.081432270046207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9951171875,0.0,1371.8046875,1895.4371337890625,0.0,3856.800048828125,0.8698764443397522,1.0,0.0,3.0,1.0,0.0
18204120,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7648937702178955,0.3662048876285553,0.3347212374210357,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100117683410645,0.6239991784095764,0.594430685043335,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9348260760307312,0.6703367829322815,0.4708223640918731,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8206251263618469,0.4536468088626861,0.4345385134220123,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715186834335327,0.2452151626348495,1.1308008432388306,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3925476074219,297.1489562988281,284.9069519042969,1.0,0.6933705806732178,0.3430520296096802,0.3430520296096802,1.0,1.0,-3.561288595199585,0.9028138518333436,2.6584746837615967,0.0998962447047233,0.8381576538085938,0.8381576538085938,0.0,248.6781768798828,254.0,59329.47265625,0.0,4088.914794921875,1.0,278.8587341308594,282.9328918457031,295.4743347167969,299.3212280273437,293.1499938964844,293.1499938964844,279.1499938964844,38736.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493162631988524,1.0,0.0,0.0,3.4801464080810547,3.4801692962646484,8.081432270046207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9951171875,0.0,1371.8046875,1895.4371337890625,0.0,3856.800048828125,0.8698764443397522,1.0,0.0,3.0,1.0,0.0
18204180,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7624688148498535,0.3658953607082367,0.3343527615070343,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065495729446412,0.6228668093681335,0.5932506918907166,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9318202137947084,0.6706310510635376,0.4709016680717468,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183276057243347,0.453506737947464,0.4343385398387909,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696228384971619,0.2453217506408691,1.13126802444458,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,298.3925170898437,297.150146484375,284.99334716796875,1.0,0.6945744752883911,0.3428636491298675,0.3428636491298675,1.0,1.0,-3.5598340034484863,0.901780366897583,2.658053636550904,0.0989634320139885,0.9171985387802124,0.9171985387802124,0.0,251.43125915527344,257.0,58617.078125,0.0,4101.87939453125,1.0,279.1410827636719,283.04443359375,295.4090881347656,299.140869140625,293.1499938964844,293.1499938964844,278.8500061035156,33628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414918422698976,1.0,0.0,0.0,3.5901339054107666,3.5901570320129395,8.600320029472641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5986328125,0.0,1450.123779296875,1895.4371337890625,0.0,3786.001220703125,0.8901754021644592,1.0,0.0,3.0,1.0,0.0
18204240,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7624688148498535,0.3658953607082367,0.3343527615070343,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065495729446412,0.6228668093681335,0.5932506918907166,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9318202137947084,0.6706310510635376,0.4709016680717468,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183276057243347,0.453506737947464,0.4343385398387909,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696228384971619,0.2453217506408691,1.13126802444458,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,298.3925170898437,297.150146484375,284.99334716796875,1.0,0.6945744752883911,0.3428636491298675,0.3428636491298675,1.0,1.0,-3.5598340034484863,0.901780366897583,2.658053636550904,0.0989634320139885,0.9171985387802124,0.9171985387802124,0.0,251.43125915527344,257.0,58617.078125,0.0,4101.87939453125,1.0,279.1410827636719,283.04443359375,295.4090881347656,299.140869140625,293.1499938964844,293.1499938964844,278.8500061035156,33628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414918422698976,1.0,0.0,0.0,3.5901339054107666,3.5901570320129395,8.600320029472641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5986328125,0.0,1450.123779296875,1895.4371337890625,0.0,3786.001220703125,0.8901754021644592,1.0,0.0,3.0,1.0,0.0
18204300,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7611950635910034,0.3653568625450134,0.3341510891914367,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.904785931110382,0.6218845248222351,0.592647910118103,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.930214524269104,0.6702361106872559,0.4709132611751556,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8171205520629883,0.4531382024288177,0.4342439472675323,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.668653666973114,0.2452248483896255,1.1316299438476562,284.8786926269531,284.95001220703125,302.04998779296875,292.42041015625,298.39117431640625,297.14898681640625,284.87841796875,1.0,0.6952176690101624,0.3427694439888,0.3427694439888,1.0,1.0,-3.559208631515503,0.9012892842292786,2.657919406890869,0.0986266061663627,0.8351868987083435,0.8351868987083435,0.0,252.91424560546875,257.0,59357.90625,0.0,4109.25830078125,1.0,278.8997497558594,282.9082336425781,295.45220947265625,299.3371887207031,293.1499938964844,293.1499938964844,278.8500061035156,38334.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475484490394592,1.0,0.0,0.0,3.5415775775909424,3.5416009426116943,8.369254942408588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.787109375,0.0,1432.805419921875,1895.4371337890625,0.0,3840.85009765625,0.8805302977561951,1.0,0.0,3.0,1.0,0.0
18204360,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7593802213668823,0.3647282421588897,0.3336464166641235,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.902477204799652,0.6207987666130066,0.5916924476623535,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9278915524482728,0.6697179675102234,0.4705942571163177,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.815415620803833,0.4526715576648712,0.433880478143692,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6672364473342896,0.2450465559959411,1.131250500679016,284.9072265625,284.95001220703125,302.04998779296875,292.4108581542969,298.3890686035156,297.1469421386719,284.9080505371094,1.0,0.6957285404205322,0.3426899313926697,0.3426899313926697,1.0,1.0,-3.5561764240264893,0.9001113772392273,2.656064987182617,0.0980867892503738,0.8353800773620605,0.8353800773620605,0.0,254.73660278320312,260.0,59108.4921875,0.0,4112.4208984375,1.0,278.8586120605469,282.9380187988281,295.4322204589844,299.2641296386719,293.1499938964844,293.1499938964844,279.1499938964844,38844.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494236707687378,1.0,0.0,0.0,3.4623169898986816,3.4623396396636963,7.998838782441453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1142578125,0.0,1354.40625,1895.4371337890625,0.0,3857.768310546875,0.8660393357276917,1.0,0.0,3.0,1.0,0.0
18204420,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7570586204528809,0.3643968105316162,0.3332582414150238,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993176221847534,0.6196507215499878,0.5904982686042786,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249606132507324,0.6699432730674744,0.4706256985664367,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131446242332458,0.4525065124034881,0.4336571395397186,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6654213070869446,0.2451395988464355,1.1316570043563845,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.3891906738281,297.148193359375,284.99285888671875,1.0,0.6969048380851746,0.3425309062004089,0.3425309062004089,1.0,1.0,-3.5545225143432617,0.8991115689277649,2.6554107666015625,0.0972256287932396,0.91360342502594,0.91360342502594,0.0,257.4889221191406,263.0,58423.41015625,0.0,4124.82958984375,1.0,279.14093017578125,283.04754638671875,295.3713073730469,299.0891418457031,293.1499938964844,293.1499938964844,278.8500061035156,33613.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413757920265198,1.0,0.0,0.0,3.5752744674682617,3.5752973556518555,8.52927428240946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.1083984375,0.0,1434.1234130859375,1895.4371337890625,0.0,3784.947021484375,0.8868316411972046,1.0,0.0,3.0,1.0,0.0
18204480,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7570586204528809,0.3643968105316162,0.3332582414150238,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993176221847534,0.6196507215499878,0.5904982686042786,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249606132507324,0.6699432730674744,0.4706256985664367,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131446242332458,0.4525065124034881,0.4336571395397186,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6654213070869446,0.2451395988464355,1.1316570043563845,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.3891906738281,297.148193359375,284.99285888671875,1.0,0.6969048380851746,0.3425309062004089,0.3425309062004089,1.0,1.0,-3.5545225143432617,0.8991115689277649,2.6554107666015625,0.0972256287932396,0.91360342502594,0.91360342502594,0.0,257.4889221191406,263.0,58423.41015625,0.0,4124.82958984375,1.0,279.14093017578125,283.04754638671875,295.3713073730469,299.0891418457031,293.1499938964844,293.1499938964844,278.8500061035156,33613.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413757920265198,1.0,0.0,0.0,3.5752744674682617,3.5752973556518555,8.52927428240946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.1083984375,0.0,1434.1234130859375,1895.4371337890625,0.0,3784.947021484375,0.8868316411972046,1.0,0.0,3.0,1.0,0.0
18204540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7541038990020752,0.3632185757160187,0.3325343728065491,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8954591155052185,0.6175795197486877,0.5889279246330261,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.921156406402588,0.6689730286598206,0.470270574092865,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102501034736633,0.4516540765762329,0.4331763386726379,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631389260292053,0.2448541969060897,1.131579041481018,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.38604736328125,297.1452941894531,284.9084167480469,1.0,0.6980324983596802,0.3423718512058258,0.3423718512058258,1.0,1.0,-3.550671339035034,0.8974345922470093,2.653236627578736,0.0963813588023185,0.8329795598983765,0.8329795598983765,0.0,260.7912292480469,266.0,58926.3828125,0.0,4134.80224609375,1.0,278.8590087890625,282.94195556640625,295.3995056152344,299.2175598144531,293.1499938964844,293.1499938964844,279.1499938964844,38691.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490965008735656,1.0,0.0,0.0,3.449202060699463,3.449224710464477,7.938356247905176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3125,0.0,1340.0670166015625,1895.4371337890625,0.0,3854.81884765625,0.86301589012146,1.0,0.0,3.0,1.0,0.0
18204600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7541038990020752,0.3632185757160187,0.3325343728065491,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8954591155052185,0.6175795197486877,0.5889279246330261,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.921156406402588,0.6689730286598206,0.470270574092865,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102501034736633,0.4516540765762329,0.4331763386726379,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631389260292053,0.2448541969060897,1.131579041481018,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.38604736328125,297.1452941894531,284.9084167480469,1.0,0.6980324983596802,0.3423718512058258,0.3423718512058258,1.0,1.0,-3.550671339035034,0.8974345922470093,2.653236627578736,0.0963813588023185,0.8329795598983765,0.8329795598983765,0.0,260.7912292480469,266.0,58926.3828125,0.0,4134.80224609375,1.0,278.8590087890625,282.94195556640625,295.3995056152344,299.2175598144531,293.1499938964844,293.1499938964844,279.1499938964844,38691.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490965008735656,1.0,0.0,0.0,3.449202060699463,3.449224710464477,7.938356247905176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.3125,0.0,1340.0670166015625,1895.4371337890625,0.0,3854.81884765625,0.86301589012146,1.0,0.0,3.0,1.0,0.0
18204660,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7518921494483948,0.3628674447536468,0.3321354687213897,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924096822738647,0.6164173483848572,0.5877287983894348,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.918345272541046,0.6691304445266724,0.4702630043029785,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079856038093567,0.4514667391777038,0.4329378008842468,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6614108681678772,0.2449357807636261,1.131946682929993,284.9933776855469,284.95001220703125,302.04998779296875,292.368408203125,298.3863220214844,297.1465759277344,284.9926452636719,1.0,0.6991868019104004,0.3422485589981079,0.3422485589981079,1.0,1.0,-3.548887014389038,0.8965052962303162,2.652381658554077,0.0956303477287292,0.910466969013214,0.910466969013214,0.0,263.5370178222656,269.0,58246.6796875,0.0,4146.796875,1.0,279.1408386230469,283.0506896972656,295.34478759765625,299.0494689941406,293.1499938964844,293.1499938964844,278.8500061035156,33592.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408360719680786,1.0,0.0,0.0,3.561453342437744,3.561475992202759,8.463457561447285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5068359375,0.0,1419.2916259765625,1895.4371337890625,0.0,3780.044189453125,0.8837168216705322,1.0,0.0,3.0,1.0,0.0
18204720,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7518921494483948,0.3628674447536468,0.3321354687213897,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924096822738647,0.6164173483848572,0.5877287983894348,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.918345272541046,0.6691304445266724,0.4702630043029785,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079856038093567,0.4514667391777038,0.4329378008842468,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6614108681678772,0.2449357807636261,1.131946682929993,284.9933776855469,284.95001220703125,302.04998779296875,292.368408203125,298.3863220214844,297.1465759277344,284.9926452636719,1.0,0.6991868019104004,0.3422485589981079,0.3422485589981079,1.0,1.0,-3.548887014389038,0.8965052962303162,2.652381658554077,0.0956303477287292,0.910466969013214,0.910466969013214,0.0,263.5370178222656,269.0,58246.6796875,0.0,4146.796875,1.0,279.1408386230469,283.0506896972656,295.34478759765625,299.0494689941406,293.1499938964844,293.1499938964844,278.8500061035156,33592.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408360719680786,1.0,0.0,0.0,3.561453342437744,3.561475992202759,8.463457561447285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5068359375,0.0,1419.2916259765625,1895.4371337890625,0.0,3780.044189453125,0.8837168216705322,1.0,0.0,3.0,1.0,0.0
18204780,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7490696907043457,0.3616794645786285,0.3313998281955719,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886847496032715,0.6143441796302795,0.5861526131629944,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9147140979766846,0.6681028604507446,0.469865083694458,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050748109817505,0.4505995810031891,0.4324403703212738,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.659233808517456,0.2446422427892685,1.1318261623382568,284.9089050292969,284.95001220703125,302.04998779296875,292.3607177734375,298.3835144042969,297.1439208984375,284.9092102050781,1.0,0.7002929449081421,0.34212526679039,0.34212526679039,1.0,1.0,-3.544891834259033,0.8948984742164612,2.649993419647217,0.0949013829231262,0.8309074640274048,0.8309074640274048,0.0,266.8337097167969,272.0,58755.85546875,0.0,4156.31298828125,1.0,278.8591003417969,282.9460754394531,295.3796691894531,299.184814453125,293.1499938964844,293.1499938964844,279.1499938964844,38655.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483507871627808,1.0,0.0,0.0,3.435906171798706,3.4359288215637207,7.877273446865729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1533203125,0.0,1326.4737548828125,1895.4371337890625,0.0,3848.092529296875,0.8600504398345947,1.0,0.0,3.0,1.0,0.0
18204840,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7490696907043457,0.3616794645786285,0.3313998281955719,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886847496032715,0.6143441796302795,0.5861526131629944,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9147140979766846,0.6681028604507446,0.469865083694458,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050748109817505,0.4505995810031891,0.4324403703212738,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.659233808517456,0.2446422427892685,1.1318261623382568,284.9089050292969,284.95001220703125,302.04998779296875,292.3607177734375,298.3835144042969,297.1439208984375,284.9092102050781,1.0,0.7002929449081421,0.34212526679039,0.34212526679039,1.0,1.0,-3.544891834259033,0.8948984742164612,2.649993419647217,0.0949013829231262,0.8309074640274048,0.8309074640274048,0.0,266.8337097167969,272.0,58755.85546875,0.0,4156.31298828125,1.0,278.8591003417969,282.9460754394531,295.3796691894531,299.184814453125,293.1499938964844,293.1499938964844,279.1499938964844,38655.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483507871627808,1.0,0.0,0.0,3.435906171798706,3.4359288215637207,7.877273446865729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.1533203125,0.0,1326.4737548828125,1895.4371337890625,0.0,3848.092529296875,0.8600504398345947,1.0,0.0,3.0,1.0,0.0
18204900,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7477757334709167,0.3614487946033478,0.3310569822788238,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8869547247886658,0.6137033104896545,0.5853895545005798,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9130713939666748,0.6680914163589478,0.4696940183639526,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8037097454071045,0.4504480361938476,0.4321918785572052,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6582127809524536,0.2446382939815521,1.1316514015197754,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3832397460937,297.14410400390625,285.0094299316406,1.0,0.700802206993103,0.3420636057853699,0.3420636057853699,1.0,1.0,-3.5428402423858643,0.8940837383270264,2.648756504058838,0.0944195464253425,0.90143883228302,0.90143883228302,0.0,268.3602294921875,272.0,58007.4375,0.0,4160.1943359375,1.0,279.0965270996094,283.0672912597656,295.3249816894531,298.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,34004.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422178268432616,1.0,0.0,0.0,3.487529993057251,3.4875521659851074,8.115760579130438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5478515625,0.0,1345.5484619140625,1895.4371337890625,0.0,3792.591552734375,0.869185745716095,1.0,0.0,3.0,1.0,0.0
18204960,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7469449043273926,0.3613110184669494,0.3309829533100128,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.885729193687439,0.6131705641746521,0.5849401950836182,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9120334386825562,0.668194591999054,0.4698093831539154,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8028034567832947,0.4503930211067199,0.4321817457675934,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6575772762298584,0.2447139024734497,1.132144570350647,284.9928894042969,284.95001220703125,302.04998779296875,292.35675048828125,298.3838195800781,297.1452331542969,284.99176025390625,1.0,0.7014259099960327,0.3420067727565765,0.3420067727565765,1.0,1.0,-3.542928457260132,0.8939324617385864,2.648996114730835,0.0941729173064231,0.9076769948005676,0.9076769948005676,0.0,269.5848388671875,275.0,58099.02734375,0.0,4167.837890625,1.0,279.1415710449219,283.0527038574219,295.33111572265625,299.02447509765625,293.1499938964844,293.1499938964844,278.8500061035156,33478.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398042559623718,1.0,0.0,0.0,3.551574468612671,3.551597118377685,8.416570267399948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9091796875,0.0,1408.0369873046875,1895.4371337890625,0.0,3770.664794921875,0.8811882734298706,1.0,0.0,3.0,1.0,0.0
18205020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442519664764404,0.3601129353046417,0.3302412331104278,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821461200714111,0.6110948324203491,0.5833644866943359,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086287021636964,0.6671082973480225,0.4693742394447326,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7999619841575623,0.4495120644569397,0.431673526763916,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6555065512657166,0.2444129586219787,1.131996512413025,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.3811950683594,297.14276123046875,284.9099426269531,1.0,0.7025138139724731,0.3418931066989898,0.3418931066989898,1.0,1.0,-3.538836002349853,0.8923261165618896,2.646509885787964,0.0934938713908195,0.829276978969574,0.829276978969574,0.0,272.8714294433594,278.0,58613.15625,0.0,4176.9912109375,1.0,278.8592224121094,282.9496154785156,295.3745422363281,299.1684875488281,293.1499938964844,293.1499938964844,279.1499938964844,38617.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471338987350464,1.0,0.0,0.0,3.4247493743896484,3.424771785736084,7.826199066585104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.8408203125,0.0,1315.0872802734375,1895.4371337890625,0.0,3837.10546875,0.8575551509857178,1.0,0.0,3.0,1.0,0.0
