time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442519664764404,0.3601129353046417,0.3302412331104278,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821461200714111,0.6110948324203491,0.5833644866943359,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086287021636964,0.6671082973480225,0.4693742394447326,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7999619841575623,0.4495120644569397,0.431673526763916,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6555065512657166,0.2444129586219787,1.131996512413025,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.3811950683594,297.14276123046875,284.9099426269531,1.0,0.7025138139724731,0.3418931066989898,0.3418931066989898,1.0,1.0,-3.538836002349853,0.8923261165618896,2.646509885787964,0.0934938713908195,0.829276978969574,0.829276978969574,0.0,272.8714294433594,278.0,58613.15625,0.0,4176.9912109375,1.0,278.8592224121094,282.9496154785156,295.3745422363281,299.1684875488281,293.1499938964844,293.1499938964844,279.1499938964844,38617.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471338987350464,1.0,0.0,0.0,3.4247493743896484,3.424771785736084,7.826199066585104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.8408203125,0.0,1315.0872802734375,1895.4371337890625,0.0,3837.10546875,0.8575551509857178,1.0,0.0,3.0,1.0,0.0
18205140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.742220938205719,0.3597266674041748,0.3298162817955017,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8793010115623474,0.6099090576171875,0.5821500420570374,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9061331152915956,0.6671328544616699,0.4692807495594024,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977625727653503,0.4492874145507812,0.4314043223857879,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.653930127620697,0.2444757670164108,1.132290601730347,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.38153076171875,297.1440734863281,284.9926147460937,1.0,0.7036299109458923,0.3417794406414032,0.3417794406414032,1.0,1.0,-3.536773681640625,0.8913453221321106,2.64542818069458,0.0928073078393936,0.9059759378433228,0.9059759378433228,0.0,275.61822509765625,281.0,57975.47265625,0.0,4188.1953125,1.0,279.140625,283.0559997558594,295.3348999023437,299.0179138183594,293.1499938964844,293.1499938964844,278.8500061035156,33532.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383754730224608,1.0,0.0,0.0,3.539829730987549,3.5398523807525635,8.36099673051649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1103515625,0.0,1396.116455078125,1895.4371337890625,0.0,3757.6630859375,0.8788276314735413,1.0,0.0,3.0,1.0,0.0
18205200,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.742220938205719,0.3597266674041748,0.3298162817955017,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8793010115623474,0.6099090576171875,0.5821500420570374,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9061331152915956,0.6671328544616699,0.4692807495594024,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977625727653503,0.4492874145507812,0.4314043223857879,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.653930127620697,0.2444757670164108,1.132290601730347,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.38153076171875,297.1440734863281,284.9926147460937,1.0,0.7036299109458923,0.3417794406414032,0.3417794406414032,1.0,1.0,-3.536773681640625,0.8913453221321106,2.64542818069458,0.0928073078393936,0.9059759378433228,0.9059759378433228,0.0,275.61822509765625,281.0,57975.47265625,0.0,4188.1953125,1.0,279.140625,283.0559997558594,295.3348999023437,299.0179138183594,293.1499938964844,293.1499938964844,278.8500061035156,33532.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383754730224608,1.0,0.0,0.0,3.539829730987549,3.5398523807525635,8.36099673051649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1103515625,0.0,1396.116455078125,1895.4371337890625,0.0,3757.6630859375,0.8788276314735413,1.0,0.0,3.0,1.0,0.0
18205260,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394588589668274,0.3583476543426513,0.3289725482463836,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8756539225578308,0.6076582670211792,0.5804729461669922,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9027905464172364,0.6658207774162292,0.4687325656414032,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948107719421387,0.4482174217700958,0.4307855367660522,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.651755154132843,0.2439816445112228,1.1316334009170532,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.37744140625,297.1399841308594,284.9097595214844,1.0,0.7046429514884949,0.3416691124439239,0.3416691124439239,1.0,1.0,-3.53155779838562,0.8894054293632507,2.6421523094177246,0.0921127796173095,0.8274750709533691,0.8274750709533691,0.0,279.05096435546875,284.0,58483.95703125,0.0,4195.236328125,1.0,278.8592834472656,282.9521179199219,295.3846740722656,299.1695251464844,293.1499938964844,293.1499938964844,279.1499938964844,38612.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456347227096558,1.0,0.0,0.0,3.4152491092681885,3.415271520614624,7.782840043546457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.95751953125,0.0,1305.633056640625,1895.4371337890625,0.0,3823.55224609375,0.8554461002349854,1.0,0.0,3.0,1.0,0.0
18205320,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394588589668274,0.3583476543426513,0.3289725482463836,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8756539225578308,0.6076582670211792,0.5804729461669922,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9027905464172364,0.6658207774162292,0.4687325656414032,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948107719421387,0.4482174217700958,0.4307855367660522,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.651755154132843,0.2439816445112228,1.1316334009170532,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.37744140625,297.1399841308594,284.9097595214844,1.0,0.7046429514884949,0.3416691124439239,0.3416691124439239,1.0,1.0,-3.53155779838562,0.8894054293632507,2.6421523094177246,0.0921127796173095,0.8274750709533691,0.8274750709533691,0.0,279.05096435546875,284.0,58483.95703125,0.0,4195.236328125,1.0,278.8592834472656,282.9521179199219,295.3846740722656,299.1695251464844,293.1499938964844,293.1499938964844,279.1499938964844,38612.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456347227096558,1.0,0.0,0.0,3.4152491092681885,3.415271520614624,7.782840043546457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.95751953125,0.0,1305.633056640625,1895.4371337890625,0.0,3823.55224609375,0.8554461002349854,1.0,0.0,3.0,1.0,0.0
18205380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370015978813171,0.3575510382652282,0.3282444179058075,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723642826080322,0.6060513854026794,0.5789361596107483,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8999248147010803,0.6653931140899658,0.4683766365051269,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.792111873626709,0.4475525021553039,0.4301760792732239,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.649641215801239,0.2435699254274368,1.1301875114440918,284.99041748046875,284.95001220703125,302.047119140625,292.3717956542969,298.37371826171875,297.1369323730469,284.9896240234375,1.0,0.7054927349090576,0.3415587842464447,0.3415587842464447,1.0,1.0,-3.5259275436401367,0.8873475193977356,2.638580083847046,0.091221697628498,0.9012688994407654,0.9012688994407654,0.0,282.1726989746094,287.0,57786.3359375,0.0,4199.3095703125,1.0,279.1405334472656,283.0570068359375,295.3463134765625,299.01910400390625,293.1499938964844,293.1499938964844,279.45001220703125,33635.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370162487030028,1.0,0.0,0.0,3.5272815227508545,3.52730393409729,8.301824436784955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.25390625,0.0,1383.775634765625,1895.4371337890625,0.0,3745.279296875,0.8760721683502197,1.0,0.0,3.0,1.0,0.0
18205440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370015978813171,0.3575510382652282,0.3282444179058075,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723642826080322,0.6060513854026794,0.5789361596107483,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8999248147010803,0.6653931140899658,0.4683766365051269,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.792111873626709,0.4475525021553039,0.4301760792732239,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.649641215801239,0.2435699254274368,1.1301875114440918,284.99041748046875,284.95001220703125,302.047119140625,292.3717956542969,298.37371826171875,297.1369323730469,284.9896240234375,1.0,0.7054927349090576,0.3415587842464447,0.3415587842464447,1.0,1.0,-3.5259275436401367,0.8873475193977356,2.638580083847046,0.091221697628498,0.9012688994407654,0.9012688994407654,0.0,282.1726989746094,287.0,57786.3359375,0.0,4199.3095703125,1.0,279.1405334472656,283.0570068359375,295.3463134765625,299.01910400390625,293.1499938964844,293.1499938964844,279.45001220703125,33635.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370162487030028,1.0,0.0,0.0,3.5272815227508545,3.52730393409729,8.301824436784955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.25390625,0.0,1383.775634765625,1895.4371337890625,0.0,3745.279296875,0.8760721683502197,1.0,0.0,3.0,1.0,0.0
18205500,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7358943819999695,0.3572305738925934,0.3279517889022827,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8708581924438477,0.6053446531295776,0.5782574415206909,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8986377716064453,0.6652961373329163,0.4682814180850982,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7908827662467957,0.4472897052764892,0.4299336969852447,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6486703157424927,0.243391141295433,1.129552125930786,285.07232666015625,284.95001220703125,302.04547119140625,292.373779296875,298.3720397949219,297.1357727050781,285.0726013183594,1.0,0.7059392929077148,0.3415036499500274,0.3415036499500274,1.0,1.0,-3.523587465286255,0.8864619731903076,2.637125492095948,0.0908419340848922,0.9829460978507996,0.9829460978507996,0.0,283.6632995605469,287.0,57107.66015625,0.0,4202.15673828125,1.0,279.3966064453125,283.160888671875,295.32781982421875,298.8925170898437,293.1499938964844,293.1499938964844,279.45001220703125,31194.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313160181045532,1.0,0.0,0.0,3.6210744380950928,3.621097326278688,8.749196922508418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.205078125,0.0,1465.5528564453125,1895.4371337890625,0.0,3693.197998046875,0.8963454961776733,1.0,0.0,3.0,1.0,0.0
18205560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7349255681037903,0.356875330209732,0.3277473449707031,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8695078492164612,0.604604959487915,0.5776876211166382,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8975185751914978,0.6651484370231628,0.4682856500148773,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7897947430610657,0.4470047056674957,0.4297716915607452,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6478087902069092,0.243200421333313,1.1291030645370483,285.0443115234375,284.95001220703125,302.04351806640625,292.3755187988281,298.3705139160156,297.1346740722656,285.0414733886719,1.0,0.7064251899719238,0.3414837121963501,0.3414837121963501,1.0,1.0,-3.5219268798828125,0.8858864903450012,2.636040449142456,0.0906429067254066,1.0,1.0,0.0,285.0663757324219,290.0,57321.546875,0.0,4206.2490234375,1.0,279.4422607421875,283.1311950683594,295.3543395996094,298.9835205078125,293.1499938964844,293.1499938964844,279.1499938964844,31196.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303064346313475,1.0,0.0,0.0,3.718687295913696,3.7187108993530273,9.227256327903888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.580078125,0.0,1574.3189697265625,1895.4371337890625,0.0,3683.94970703125,0.9171525239944458,1.0,0.0,3.0,1.0,0.0
18205620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315385341644287,0.3547669053077698,0.326377809047699,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652491569519043,0.6015731692314148,0.575434684753418,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935150504112244,0.662916362285614,0.4672430753707886,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.786139965057373,0.4452076554298401,0.4285931885242462,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449018120765686,0.2420239001512527,1.125767946243286,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.3610534667969,297.12506103515625,284.8875427246094,1.0,0.7069720029830933,0.3414438664913177,0.3414438664913177,1.0,1.0,-3.5109009742736816,0.8823977112770081,2.6285033226013184,0.0898108929395675,0.8794538974761963,0.8794538974761963,0.0,289.021728515625,293.0,58156.05078125,0.0,4201.14697265625,1.0,279.15753173828125,282.95184326171875,295.412353515625,299.1771545410156,293.1499938964844,293.1499938964844,279.45001220703125,37811.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414409399032592,1.0,0.0,0.0,3.661876678466797,3.661901235580444,8.947479841481254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.24755859375,0.0,1560.018798828125,1895.4371337890625,0.0,3785.53857421875,0.9089860916137696,1.0,0.0,3.0,1.0,0.0
18205680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315385341644287,0.3547669053077698,0.326377809047699,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652491569519043,0.6015731692314148,0.575434684753418,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935150504112244,0.662916362285614,0.4672430753707886,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.786139965057373,0.4452076554298401,0.4285931885242462,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449018120765686,0.2420239001512527,1.125767946243286,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.3610534667969,297.12506103515625,284.8875427246094,1.0,0.7069720029830933,0.3414438664913177,0.3414438664913177,1.0,1.0,-3.5109009742736816,0.8823977112770081,2.6285033226013184,0.0898108929395675,0.8794538974761963,0.8794538974761963,0.0,289.021728515625,293.0,58156.05078125,0.0,4201.14697265625,1.0,279.15753173828125,282.95184326171875,295.412353515625,299.1771545410156,293.1499938964844,293.1499938964844,279.45001220703125,37811.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414409399032592,1.0,0.0,0.0,3.661876678466797,3.661901235580444,8.947479841481254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.24755859375,0.0,1560.018798828125,1895.4371337890625,0.0,3785.53857421875,0.9089860916137696,1.0,0.0,3.0,1.0,0.0
18205740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286580204963684,0.3535448312759399,0.3251574039459228,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8615978956222534,0.5994759798049927,0.5733157396316528,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901823163032532,0.6619360446929932,0.4663887023925781,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829782366752625,0.4440531432628631,0.427429050207138,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6422698497772217,0.2411023676395416,1.1217621564865112,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3537292480469,297.1187744140625,284.9893798828125,1.0,0.7072331309318542,0.341403990983963,0.341403990983963,1.0,1.0,-3.4996283054351807,0.8788445591926575,2.620783805847168,0.0886923819780349,0.9624201059341432,0.9624201059341432,0.0,292.31298828125,296.0,57205.3828125,0.0,4191.458984375,1.0,279.4424133300781,283.08270263671875,295.3587646484375,298.9999389648437,293.1499938964844,293.1499938964844,279.1499938964844,33722.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335989952087402,1.0,0.0,0.0,3.7569150924682617,3.756939649581909,9.417942692380166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.607421875,0.0,1637.8585205078125,1895.4371337890625,0.0,3714.085205078125,0.9277349710464478,1.0,0.0,3.0,1.0,0.0
18205800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286580204963684,0.3535448312759399,0.3251574039459228,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8615978956222534,0.5994759798049927,0.5733157396316528,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901823163032532,0.6619360446929932,0.4663887023925781,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829782366752625,0.4440531432628631,0.427429050207138,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6422698497772217,0.2411023676395416,1.1217621564865112,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3537292480469,297.1187744140625,284.9893798828125,1.0,0.7072331309318542,0.341403990983963,0.341403990983963,1.0,1.0,-3.4996283054351807,0.8788445591926575,2.620783805847168,0.0886923819780349,0.9624201059341432,0.9624201059341432,0.0,292.31298828125,296.0,57205.3828125,0.0,4191.458984375,1.0,279.4424133300781,283.08270263671875,295.3587646484375,298.9999389648437,293.1499938964844,293.1499938964844,279.1499938964844,33722.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335989952087402,1.0,0.0,0.0,3.7569150924682617,3.756939649581909,9.417942692380166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.607421875,0.0,1637.8585205078125,1895.4371337890625,0.0,3714.085205078125,0.9277349710464478,1.0,0.0,3.0,1.0,0.0
18205860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7255169153213501,0.3515023589134216,0.323722779750824,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8577173948287964,0.5964762568473816,0.5709453225135803,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8865440487861633,0.6597857475280762,0.4652778506278991,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7795835137367249,0.4422081708908081,0.4260787963867187,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394720673561096,0.2397665530443191,1.117243766784668,284.8842468261719,284.95001220703125,302.0242614746094,292.380126953125,298.3441162109375,297.10955810546875,284.8858337402344,1.0,0.7073652148246765,0.3414616584777832,0.3414616584777832,1.0,1.0,-3.486665964126587,0.8750607371330261,2.611605405807495,0.0879720002412796,0.8571262359619141,0.8571262359619141,0.0,295.8343505859375,299.0,57636.28125,0.0,4178.75830078125,1.0,279.15679931640625,282.9605712890625,295.3999938964844,299.13604736328125,293.1499938964844,293.1499938964844,279.45001220703125,39584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412993788719176,1.0,0.0,0.0,3.618954658508301,3.618979215621948,8.738957149034832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.1298828125,0.0,1525.494873046875,1895.4371337890625,0.0,3784.253173828125,0.9010522961616516,1.0,0.0,3.0,1.0,0.0
18205920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7255169153213501,0.3515023589134216,0.323722779750824,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8577173948287964,0.5964762568473816,0.5709453225135803,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8865440487861633,0.6597857475280762,0.4652778506278991,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7795835137367249,0.4422081708908081,0.4260787963867187,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394720673561096,0.2397665530443191,1.117243766784668,284.8842468261719,284.95001220703125,302.0242614746094,292.380126953125,298.3441162109375,297.10955810546875,284.8858337402344,1.0,0.7073652148246765,0.3414616584777832,0.3414616584777832,1.0,1.0,-3.486665964126587,0.8750607371330261,2.611605405807495,0.0879720002412796,0.8571262359619141,0.8571262359619141,0.0,295.8343505859375,299.0,57636.28125,0.0,4178.75830078125,1.0,279.15679931640625,282.9605712890625,295.3999938964844,299.13604736328125,293.1499938964844,293.1499938964844,279.45001220703125,39584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412993788719176,1.0,0.0,0.0,3.618954658508301,3.618979215621948,8.738957149034832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.1298828125,0.0,1525.494873046875,1895.4371337890625,0.0,3784.253173828125,0.9010522961616516,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230044603347778,0.3503866493701935,0.3226101398468017,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8545685410499573,0.5944826006889343,0.5689340829849243,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837189674377441,0.6589317321777344,0.4645307660102844,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7768392562866211,0.4411014914512634,0.4249563813209533,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.637127697467804,0.2388141304254531,1.1129907369613647,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.33770751953125,297.1048278808594,284.99102783203125,1.0,0.7074537873268127,0.3415193259716034,0.3415193259716034,1.0,1.0,-3.4755349159240723,0.8718509674072266,2.6036839485168457,0.0872004926204681,0.9429396986961364,0.9429396986961364,0.0,298.697021484375,302.0,56677.91796875,0.0,4166.951171875,1.0,279.4420471191406,283.0950927734375,295.3492431640625,298.9563903808594,293.1499938964844,293.1499938964844,279.1499938964844,34058.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314461946487428,1.0,0.0,0.0,3.708878755569458,3.7089030742645264,9.178644972962502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.4306640625,0.0,1584.9051513671875,1895.4371337890625,0.0,3694.389892578125,0.9172317981719972,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230044603347778,0.3503866493701935,0.3226101398468017,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8545685410499573,0.5944826006889343,0.5689340829849243,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837189674377441,0.6589317321777344,0.4645307660102844,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7768392562866211,0.4411014914512634,0.4249563813209533,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.637127697467804,0.2388141304254531,1.1129907369613647,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.33770751953125,297.1048278808594,284.99102783203125,1.0,0.7074537873268127,0.3415193259716034,0.3415193259716034,1.0,1.0,-3.4755349159240723,0.8718509674072266,2.6036839485168457,0.0872004926204681,0.9429396986961364,0.9429396986961364,0.0,298.697021484375,302.0,56677.91796875,0.0,4166.951171875,1.0,279.4420471191406,283.0950927734375,295.3492431640625,298.9563903808594,293.1499938964844,293.1499938964844,279.1499938964844,34058.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314461946487428,1.0,0.0,0.0,3.708878755569458,3.7089030742645264,9.178644972962502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.4306640625,0.0,1584.9051513671875,1895.4371337890625,0.0,3694.389892578125,0.9172317981719972,1.0,0.0,3.0,1.0,0.0
18206100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7217499017715454,0.3494503200054168,0.3220720887184143,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8530106544494629,0.5930761098861694,0.5679540038108826,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8823082447052002,0.6579559445381165,0.4641637504100799,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7754864692687988,0.4402481615543365,0.4244272708892822,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6359918117523193,0.2381841391324997,1.1110485792160034,284.8681640625,284.95001220703125,302.00994873046875,292.3788146972656,298.33355712890625,297.10137939453125,284.8667907714844,1.0,0.7075430154800415,0.3415481448173523,0.3415481448173523,1.0,1.0,-3.470302104949951,0.8703402876853943,2.599961757659912,0.0869788005948066,0.853792130947113,0.853792130947113,0.0,300.1839904785156,302.0,57414.98828125,0.0,4162.23779296875,1.0,279.1970520019531,282.9505310058594,295.4044189453125,299.1615600585937,293.1499938964844,293.1499938964844,279.1499938964844,38505.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370170831680298,1.0,0.0,0.0,3.660123825073242,3.6601483821868896,8.938916380429873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.12109375,0.0,1563.257568359375,1895.4371337890625,0.0,3745.287109375,0.907026469707489,1.0,0.0,3.0,1.0,0.0
18206160,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.720007598400116,0.3483704626560211,0.3211959302425384,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8509750366210938,0.5915076732635498,0.5665826797485352,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8803391456604004,0.6567907333374023,0.4634255766868591,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.773669958114624,0.4392508864402771,0.4235955476760864,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6344925165176392,0.2374405115842819,1.1082563400268557,284.8939208984375,284.95001220703125,302.0044860839844,292.3778381347656,298.3285217285156,297.096923828125,284.895263671875,1.0,0.7074888944625854,0.3416120409965515,0.3416120409965515,1.0,1.0,-3.46235466003418,0.8681049346923828,2.594249725341797,0.0865967571735382,0.8474339842796326,0.8474339842796326,0.0,302.0394897460937,305.0,57054.08984375,0.0,4152.71875,1.0,279.1576538085937,282.9818725585937,295.3934631347656,299.0927124023437,293.1499938964844,293.1499938964844,279.45001220703125,39564.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383613467216492,1.0,0.0,0.0,3.563750982284546,3.563774824142456,8.474381161249767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8525390625,0.0,1465.3492431640625,1895.4371337890625,0.0,3757.534423828125,0.8889744281768799,1.0,0.0,3.0,1.0,0.0
18206220,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.717485785484314,0.3471797108650207,0.3200464248657226,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479446172714233,0.5894275903701782,0.5645256638526917,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.877594530582428,0.6558089256286621,0.4626221656799316,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710018754005432,0.4380547404289245,0.422416627407074,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6321926116943359,0.2364057451486587,1.1037131547927856,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.3222351074219,297.09295654296875,284.992431640625,1.0,0.7075011730194092,0.3417398035526275,0.3417398035526275,1.0,1.0,-3.45064115524292,0.8649275898933411,2.5857133865356445,0.0860295593738555,0.931106686592102,0.931106686592102,0.0,304.86944580078125,293.0,56138.484375,0.0,4139.30712890625,1.0,279.4416809082031,283.1075134277344,295.3439636230469,298.9175720214844,293.1499938964844,293.1499938964844,279.1499938964844,33950.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284105896949768,1.0,0.0,0.0,3.6610517501831055,3.661075592041016,8.943449074649834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6787109375,0.0,1530.120849609375,1895.4371337890625,0.0,3666.56396484375,0.9063337445259094,1.0,0.0,3.0,1.0,0.0
18206280,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.717485785484314,0.3471797108650207,0.3200464248657226,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479446172714233,0.5894275903701782,0.5645256638526917,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.877594530582428,0.6558089256286621,0.4626221656799316,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710018754005432,0.4380547404289245,0.422416627407074,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6321926116943359,0.2364057451486587,1.1037131547927856,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.3222351074219,297.09295654296875,284.992431640625,1.0,0.7075011730194092,0.3417398035526275,0.3417398035526275,1.0,1.0,-3.45064115524292,0.8649275898933411,2.5857133865356445,0.0860295593738555,0.931106686592102,0.931106686592102,0.0,304.86944580078125,293.0,56138.484375,0.0,4139.30712890625,1.0,279.4416809082031,283.1075134277344,295.3439636230469,298.9175720214844,293.1499938964844,293.1499938964844,279.1499938964844,33950.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284105896949768,1.0,0.0,0.0,3.6610517501831055,3.661075592041016,8.943449074649834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6787109375,0.0,1530.120849609375,1895.4371337890625,0.0,3666.56396484375,0.9063337445259094,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7175061702728271,0.3461882174015045,0.3193528056144714,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8480013012886047,0.5879502296447754,0.563369631767273,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8779383897781372,0.6547428965568542,0.4621115922927856,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.771157443523407,0.4371346533298492,0.4217163026332855,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6321525573730469,0.2357184290885925,1.1010005474090576,284.8703308105469,284.95001220703125,301.98602294921875,292.3733215332031,298.3179016113281,297.0897216796875,284.8692932128906,1.0,0.7057569026947021,0.3418042659759521,0.3418042659759521,1.0,1.0,-3.4437079429626465,0.8630025386810303,2.580705404281616,0.0858285129070282,0.8427618741989136,0.8427618741989136,0.0,303.5416564941406,293.0,56819.9765625,0.0,4113.72021484375,1.0,279.1973571777344,282.9649353027344,295.39892578125,299.1200561523437,293.1499938964844,293.1499938964844,279.1499938964844,38669.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340347647666932,1.0,0.0,0.0,3.6077799797058105,3.6078040599823,8.685071293257351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.9326171875,0.0,1506.4427490234375,1895.4371337890625,0.0,3718.06787109375,0.8954199552536011,1.0,0.0,3.0,1.0,0.0
18206400,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7177413702011108,0.3451035916805267,0.3183029294013977,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8484196662902832,0.5863640904426575,0.5618062019348145,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8786472082138062,0.6535401344299316,0.4612157940864563,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7716429233551025,0.4361105561256408,0.4206849932670593,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6323360204696655,0.234949380159378,1.097273349761963,284.89678955078125,284.95001220703125,301.9792785644531,292.3713073730469,298.312744140625,297.08575439453125,284.8979187011719,1.0,0.7033216953277588,0.341867595911026,0.341867595911026,1.0,1.0,-3.433767318725586,0.860156774520874,2.573610544204712,0.0852967873215675,0.838161826133728,0.838161826133728,0.0,301.1533203125,281.0,56440.35546875,0.0,4074.362548828125,1.0,279.1580505371094,282.9971008300781,295.3866577148437,299.04937744140625,293.1499938964844,293.1499938964844,279.45001220703125,39569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353107810020448,1.0,0.0,0.0,3.51216459274292,3.512187957763672,8.230818480114976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.3203125,0.0,1410.8603515625,1895.4371337890625,0.0,3729.721923828125,0.8775979280471802,1.0,0.0,3.0,1.0,0.0
18206460,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204154133796692,0.3438935279846191,0.3167308866977691,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517407774925232,0.5842078924179077,0.5592583417892456,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828719854354858,0.6524438858032227,0.460024893283844,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749610543251038,0.4348447918891907,0.41901695728302,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6344215273857117,0.2338723838329315,1.090501308441162,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3064880371094,297.082763671875,284.9881591796875,1.0,0.6972863674163818,0.3420839309692383,0.3420839309692383,1.0,1.0,-3.417221546173096,0.8557546734809875,2.561466932296753,0.0846149772405624,0.9162251353263856,0.9162251353263856,0.0,293.0550537109375,269.0,55492.06640625,0.0,3985.253173828125,1.0,279.4412841796875,283.1164855957031,295.3344116210937,298.86968994140625,293.1499938964844,293.1499938964844,279.1499938964844,34015.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251837134361268,1.0,0.0,0.0,3.609579086303711,3.609602451324463,8.693735367160116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6904296875,0.0,1473.9791259765625,1895.4371337890625,0.0,3636.917724609375,0.8947954177856445,1.0,0.0,3.0,1.0,0.0
18206520,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204154133796692,0.3438935279846191,0.3167308866977691,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517407774925232,0.5842078924179077,0.5592583417892456,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828719854354858,0.6524438858032227,0.460024893283844,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749610543251038,0.4348447918891907,0.41901695728302,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6344215273857117,0.2338723838329315,1.090501308441162,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3064880371094,297.082763671875,284.9881591796875,1.0,0.6972863674163818,0.3420839309692383,0.3420839309692383,1.0,1.0,-3.417221546173096,0.8557546734809875,2.561466932296753,0.0846149772405624,0.9162251353263856,0.9162251353263856,0.0,293.0550537109375,269.0,55492.06640625,0.0,3985.253173828125,1.0,279.4412841796875,283.1164855957031,295.3344116210937,298.86968994140625,293.1499938964844,293.1499938964844,279.1499938964844,34015.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251837134361268,1.0,0.0,0.0,3.609579086303711,3.609602451324463,8.693735367160116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6904296875,0.0,1473.9791259765625,1895.4371337890625,0.0,3636.917724609375,0.8947954177856445,1.0,0.0,3.0,1.0,0.0
18206580,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7231910824775696,0.342145562171936,0.3151186406612396,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8553175330162048,0.5815626978874207,0.556757390499115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8872486352920532,0.6504486799240112,0.4586838185787201,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7784990072250366,0.4331645369529724,0.4173566997051239,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6367449760437012,0.23263780772686,1.0841872692108154,284.8941345214844,284.95001220703125,301.9510803222656,292.36151123046875,298.2988586425781,297.0777893066406,284.8957214355469,1.0,0.6912485361099243,0.3422698080539703,0.3422698080539703,1.0,1.0,-3.401080369949341,0.8513741493225098,2.549706220626831,0.0840548053383827,0.8289034366607666,0.8289034366607666,0.0,284.9315490722656,269.0,55787.90625,0.0,3897.7646484375,1.0,279.1642150878906,283.0090026855469,295.3807983398437,299.011474609375,293.1499938964844,293.1499938964844,279.1499938964844,39926.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318639039993286,1.0,0.0,0.0,3.4666693210601807,3.466692447662353,8.018961921152368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.7783203125,0.0,1366.5123291015625,1895.4371337890625,0.0,3698.214111328125,0.867953360080719,1.0,0.0,3.0,1.0,0.0
18206640,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7236443758010864,0.3418788611888885,0.3148074448108673,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8559216260910034,0.5811474919319153,0.5562912821769714,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8879815340042114,0.6501500606536865,0.4584130942821502,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7790921926498413,0.4328987598419189,0.4170379936695099,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.637130081653595,0.2324350029230117,1.0830025672912598,284.8987121582031,284.95001220703125,301.9487609863281,292.3606262207031,298.297607421875,297.0770263671875,284.8996887207031,1.0,0.6901803016662598,0.3423002958297729,0.3423002958297729,1.0,1.0,-3.398011445999145,0.8505268096923828,2.547484397888184,0.0839028730988502,0.8270470499992371,0.8270470499992371,0.0,283.54119873046875,257.0,55708.875,0.0,3882.113037109375,1.0,279.1591796875,283.0140075683594,295.3741149902344,298.9927978515625,293.1499938964844,293.1499938964844,279.45001220703125,39613.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317051768302916,1.0,0.0,0.0,3.4526584148406982,3.452681303024292,7.954274110488768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.99609375,0.0,1350.0758056640625,1895.4371337890625,0.0,3696.760986328125,0.8645013570785522,1.0,0.0,3.0,1.0,0.0
18206700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7255885004997253,0.3412280976772308,0.3138470947742462,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8584529757499695,0.5799963474273682,0.5547990202903748,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8910179138183594,0.6495047211647034,0.4576128423213959,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7815573811531067,0.4322011470794678,0.4160224795341491,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6387627720832825,0.2318569272756576,1.079054832458496,285.0025329589844,284.95001220703125,301.9403076171875,292.3573303222656,298.2940979003906,297.0755615234375,285.0028991699219,1.0,0.6863493323326111,0.3424084782600403,0.3424084782600403,1.0,1.0,-3.388124227523804,0.8478274941444397,2.5402965545654297,0.0834060534834861,0.8970544934272766,0.8970544934272766,0.0,278.2818603515625,257.0,54834.56640625,0.0,3827.356689453125,1.0,279.3968811035156,283.1405029296875,295.3159484863281,298.77618408203125,293.1499938964844,293.1499938964844,279.45001220703125,34570.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246249198913574,1.0,0.0,0.0,3.4960193634033203,3.4960415363311768,8.155318482749863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.3046875,0.0,1358.263916015625,1895.4371337890625,0.0,3631.777099609375,0.8716182708740234,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7281008362770081,0.3406777679920196,0.3131532967090606,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8616441488265991,0.5789543390274048,0.553611695766449,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8947837352752686,0.6489781737327576,0.4571006894111633,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7846410274505615,0.4316003918647766,0.4152397811412811,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6408764719963074,0.2313585728406906,1.0757447481155396,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,298.2916259765625,297.0751037597656,284.9847717285156,1.0,0.6825191974639893,0.3425765931606293,0.3425765931606293,1.0,1.0,-3.380321979522705,0.8459346890449524,2.5343871116638184,0.0832957103848457,0.9011194705963136,0.9011194705963136,0.0,272.5560302734375,245.0,54779.41796875,0.0,3775.25732421875,1.0,279.4416198730469,283.1278381347656,295.3198547363281,298.8116149902344,293.1499938964844,293.1499938964844,279.1499938964844,33955.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213554263114928,1.0,0.0,0.0,3.552858829498291,3.5528814792633057,8.42265819755994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.087890625,0.0,1412.86376953125,1895.4371337890625,0.0,3601.661865234375,0.8818130493164062,1.0,0.0,3.0,1.0,0.0
18206820,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7325894236564636,0.3386808633804321,0.3111841678619385,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676019310951233,0.5758769512176514,0.550560712814331,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017374515533448,0.6466345191001892,0.4554023146629333,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7903801202774048,0.4296310842037201,0.4131745100021362,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448190808296204,0.22991943359375,1.0679526329040527,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2832336425781,297.0703430175781,284.90252685546875,1.0,0.6744752526283264,0.3429128229618072,0.3429128229618072,1.0,1.0,-3.360395193099976,0.8408291339874268,2.519566059112549,0.0828671902418136,0.8169435262680054,0.8169435262680054,0.0,261.5574951171875,233.0,54954.5625,0.0,3664.000732421875,1.0,279.15936279296875,283.0326538085937,295.3584899902344,298.9299621582031,293.1499938964844,293.1499938964844,279.45001220703125,39462.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277989268302916,1.0,0.0,0.0,3.390733242034912,3.390755414962769,7.671504818063113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.759765625,0.0,1287.4625244140625,1895.4371337890625,0.0,3660.94970703125,0.8508424758911133,1.0,0.0,3.0,1.0,0.0
18206880,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7325894236564636,0.3386808633804321,0.3111841678619385,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676019310951233,0.5758769512176514,0.550560712814331,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017374515533448,0.6466345191001892,0.4554023146629333,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7903801202774048,0.4296310842037201,0.4131745100021362,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448190808296204,0.22991943359375,1.0679526329040527,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2832336425781,297.0703430175781,284.90252685546875,1.0,0.6744752526283264,0.3429128229618072,0.3429128229618072,1.0,1.0,-3.360395193099976,0.8408291339874268,2.519566059112549,0.0828671902418136,0.8169435262680054,0.8169435262680054,0.0,261.5574951171875,233.0,54954.5625,0.0,3664.000732421875,1.0,279.15936279296875,283.0326538085937,295.3584899902344,298.9299621582031,293.1499938964844,293.1499938964844,279.45001220703125,39462.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277989268302916,1.0,0.0,0.0,3.390733242034912,3.390755414962769,7.671504818063113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.759765625,0.0,1287.4625244140625,1895.4371337890625,0.0,3660.94970703125,0.8508424758911133,1.0,0.0,3.0,1.0,0.0
