time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206940,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.738179624080658,0.3374475836753845,0.309499055147171,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749306201934814,0.5736193060874939,0.5478194952011108,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104483723640442,0.6453574895858765,0.4540216624736786,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973232269287109,0.4282713830471039,0.4113114178180694,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497039198875427,0.2288120090961456,1.0604853630065918,284.9839172363281,284.95001220703125,301.8931884765625,292.3370056152344,298.2772216796875,297.0689697265625,284.98309326171875,1.0,0.6662235856056213,0.3432490527629852,0.3432490527629852,1.0,1.0,-3.34218430519104,0.8362447023391724,2.505939722061157,0.0823996141552925,0.8867770433425903,0.8867770433425903,0.0,249.8150787353516,221.0,54032.421875,0.0,3553.754638671875,1.0,279.44024658203125,283.14166259765625,295.30340576171875,298.74908447265625,293.1499938964844,293.1499938964844,279.75,34065.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917415976524353,1.0,0.0,0.0,3.489376783370972,3.489398956298828,8.124357009364758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.16015625,0.0,1347.8642578125,1895.4371337890625,0.0,3565.29248046875,0.867898166179657,1.0,0.0,3.0,1.0,0.0
18207000,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.738179624080658,0.3374475836753845,0.309499055147171,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749306201934814,0.5736193060874939,0.5478194952011108,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104483723640442,0.6453574895858765,0.4540216624736786,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973232269287109,0.4282713830471039,0.4113114178180694,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497039198875427,0.2288120090961456,1.0604853630065918,284.9839172363281,284.95001220703125,301.8931884765625,292.3370056152344,298.2772216796875,297.0689697265625,284.98309326171875,1.0,0.6662235856056213,0.3432490527629852,0.3432490527629852,1.0,1.0,-3.34218430519104,0.8362447023391724,2.505939722061157,0.0823996141552925,0.8867770433425903,0.8867770433425903,0.0,249.8150787353516,221.0,54032.421875,0.0,3553.754638671875,1.0,279.44024658203125,283.14166259765625,295.30340576171875,298.74908447265625,293.1499938964844,293.1499938964844,279.75,34065.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917415976524353,1.0,0.0,0.0,3.489376783370972,3.489398956298828,8.124357009364758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.16015625,0.0,1347.8642578125,1895.4371337890625,0.0,3565.29248046875,0.867898166179657,1.0,0.0,3.0,1.0,0.0
18207060,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7449020743370056,0.3364174664020538,0.3081338107585907,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8836121559143066,0.571600615978241,0.545456051826477,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9212738871574402,0.6443269848823547,0.4529654085636139,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8054460883140564,0.4271220862865448,0.4097584784030914,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6556683778762817,0.2278829216957092,1.0540677309036257,285.0357971191406,284.95001220703125,301.8721008300781,292.3271179199219,298.2727355957031,297.06951904296875,285.03302001953125,1.0,0.6580526232719421,0.3436355292797088,0.3436355292797088,1.0,1.0,-3.326843500137329,0.832675576210022,2.4941678047180176,0.0823752135038375,0.9810067415237428,0.9810067415237428,0.0,237.724853515625,209.0,53388.2265625,0.0,3449.260986328125,1.0,279.740966796875,283.215576171875,295.29937744140625,298.6893310546875,293.1499938964844,293.1499938964844,279.45001220703125,31370.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909131109714508,1.0,0.0,0.0,3.6768178939819336,3.6768414974212646,9.020644142765376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.974609375,0.0,1528.317626953125,1895.4371337890625,0.0,3488.538330078125,0.9079044461250304,1.0,0.0,3.0,1.0,0.0
18207120,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7449020743370056,0.3364174664020538,0.3081338107585907,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8836121559143066,0.571600615978241,0.545456051826477,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9212738871574402,0.6443269848823547,0.4529654085636139,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8054460883140564,0.4271220862865448,0.4097584784030914,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6556683778762817,0.2278829216957092,1.0540677309036257,285.0357971191406,284.95001220703125,301.8721008300781,292.3271179199219,298.2727355957031,297.06951904296875,285.03302001953125,1.0,0.6580526232719421,0.3436355292797088,0.3436355292797088,1.0,1.0,-3.326843500137329,0.832675576210022,2.4941678047180176,0.0823752135038375,0.9810067415237428,0.9810067415237428,0.0,237.724853515625,209.0,53388.2265625,0.0,3449.260986328125,1.0,279.740966796875,283.215576171875,295.29937744140625,298.6893310546875,293.1499938964844,293.1499938964844,279.45001220703125,31370.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909131109714508,1.0,0.0,0.0,3.6768178939819336,3.6768414974212646,9.020644142765376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.974609375,0.0,1528.317626953125,1895.4371337890625,0.0,3488.538330078125,0.9079044461250304,1.0,0.0,3.0,1.0,0.0
18207180,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7507924437522888,0.3340786397457123,0.3059786856174469,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8914298415184021,0.5681267976760864,0.5421755909919739,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9311591982841492,0.6414167881011963,0.451004296541214,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125007152557373,0.4248358011245727,0.4075124859809875,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.661057710647583,0.2262836396694183,1.045933961868286,284.88153076171875,284.95001220703125,301.8497314453125,292.3162536621094,298.262939453125,297.0641174316406,284.8827209472656,1.0,0.6495192050933838,0.3440220355987549,0.3440220355987549,1.0,1.0,-3.305479049682617,0.8272308707237244,2.478248119354248,0.0819862633943557,0.8572160601615906,0.8572160601615906,0.0,226.6231384277344,197.0,53926.97265625,0.0,3337.6005859375,1.0,279.45703125,283.0463256835937,295.3487548828125,298.8556823730469,293.1499938964844,293.1499938964844,279.75,38691.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200003743171692,1.0,0.0,0.0,3.588824987411499,3.588848829269409,8.594049631938105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.166015625,0.0,1485.9705810546875,1895.4371337890625,0.0,3589.162109375,0.8933222889900208,1.0,0.0,3.0,1.0,0.0
18207240,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7507924437522888,0.3340786397457123,0.3059786856174469,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8914298415184021,0.5681267976760864,0.5421755909919739,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9311591982841492,0.6414167881011963,0.451004296541214,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125007152557373,0.4248358011245727,0.4075124859809875,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.661057710647583,0.2262836396694183,1.045933961868286,284.88153076171875,284.95001220703125,301.8497314453125,292.3162536621094,298.262939453125,297.0641174316406,284.8827209472656,1.0,0.6495192050933838,0.3440220355987549,0.3440220355987549,1.0,1.0,-3.305479049682617,0.8272308707237244,2.478248119354248,0.0819862633943557,0.8572160601615906,0.8572160601615906,0.0,226.6231384277344,197.0,53926.97265625,0.0,3337.6005859375,1.0,279.45703125,283.0463256835937,295.3487548828125,298.8556823730469,293.1499938964844,293.1499938964844,279.75,38691.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200003743171692,1.0,0.0,0.0,3.588824987411499,3.588848829269409,8.594049631938105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.166015625,0.0,1485.9705810546875,1895.4371337890625,0.0,3589.162109375,0.8933222889900208,1.0,0.0,3.0,1.0,0.0
18207300,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7539204359054565,0.3332516849040985,0.3048150241374969,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8955609798431396,0.5667491555213928,0.5404208302497864,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9363524317741394,0.6404662132263184,0.449940413236618,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8160660862922668,0.4239383339881897,0.4062720239162445,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6638678908348083,0.2255779057741165,1.0413360595703125,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,298.25848388671875,297.062255859375,284.9962463378906,1.0,0.6450690031051636,0.3442152738571167,0.3442152738571167,1.0,1.0,-3.2936627864837646,0.8241579532623291,2.469505071640014,0.0815433412790298,0.9290692210197448,0.9290692210197448,0.0,221.00592041015625,197.0,52952.046875,0.0,3279.371826171875,1.0,279.6999816894531,283.1846618652344,295.28045654296875,298.6281433105469,293.1499938964844,293.1499938964844,279.75,34496.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136735200881958,1.0,0.0,0.0,3.624748706817627,3.624772310256958,8.766961627770797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.4384765625,0.0,1494.0880126953125,1895.4371337890625,0.0,3530.66357421875,0.9001463651657104,1.0,0.0,3.0,1.0,0.0
18207360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7579748630523682,0.3326142728328705,0.3039960265159607,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9006970524787903,0.5655760765075684,0.5390582084655762,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9427011609077454,0.6397628784179688,0.4492575228214264,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8204090595245361,0.423208087682724,0.4053261280059814,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6674434542655945,0.2249850034713745,1.0374809503555298,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2552490234375,297.0616760253906,284.98223876953125,1.0,0.640692949295044,0.3444471061229706,0.3444471061229706,1.0,1.0,-3.284441947937012,0.8219893574714661,2.4624526500701904,0.0814600884914398,0.9354689717292786,0.9354689717292786,0.0,214.95919799804688,185.0,52868.890625,0.0,3224.87353515625,1.0,279.7427062988281,283.1761779785156,295.2767944335937,298.654052734375,293.1499938964844,293.1499938964844,279.45001220703125,33860.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107603430747986,1.0,0.0,0.0,3.6817662715911865,3.681790351867676,9.044940725289052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.642578125,0.0,1552.653564453125,1895.4371337890625,0.0,3503.658935546875,0.9106749892234802,1.0,0.0,3.0,1.0,0.0
18207420,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7656862139701843,0.330432265996933,0.3018579185009002,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9108582735061646,0.5622236728668213,0.5357460975646973,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.954415500164032,0.6370358467102051,0.4472964704036712,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8286111950874329,0.4209714829921722,0.4030036032199859,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6743428111076355,0.2233568727970123,1.0287927389144895,284.8853454589844,284.95001220703125,301.8013000488281,292.2916259765625,298.2455444335937,297.05694580078125,284.8864440917969,1.0,0.6317083835601807,0.3449107706546783,0.3449107706546783,1.0,1.0,-3.2622976303100586,0.8164979815483093,2.4457995891571045,0.0811360478401184,0.832813024520874,0.832813024520874,0.0,203.5189971923828,173.0,53048.17578125,0.0,3112.3134765625,1.0,279.45831298828125,283.06866455078125,295.3078918457031,298.76275634765625,293.1499938964844,293.1499938964844,279.75,40078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180443286895752,1.0,0.0,0.0,3.509939670562744,3.509963035583496,8.220393965530093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.794921875,0.0,1412.2030029296875,1895.4371337890625,0.0,3571.099365234375,0.8775626420974731,1.0,0.0,3.0,1.0,0.0
18207480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7656862139701843,0.330432265996933,0.3018579185009002,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9108582735061646,0.5622236728668213,0.5357460975646973,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.954415500164032,0.6370358467102051,0.4472964704036712,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8286111950874329,0.4209714829921722,0.4030036032199859,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6743428111076355,0.2233568727970123,1.0287927389144895,284.8853454589844,284.95001220703125,301.8013000488281,292.2916259765625,298.2455444335937,297.05694580078125,284.8864440917969,1.0,0.6317083835601807,0.3449107706546783,0.3449107706546783,1.0,1.0,-3.2622976303100586,0.8164979815483093,2.4457995891571045,0.0811360478401184,0.832813024520874,0.832813024520874,0.0,203.5189971923828,173.0,53048.17578125,0.0,3112.3134765625,1.0,279.45831298828125,283.06866455078125,295.3078918457031,298.76275634765625,293.1499938964844,293.1499938964844,279.75,40078.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180443286895752,1.0,0.0,0.0,3.509939670562744,3.509963035583496,8.220393965530093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.794921875,0.0,1412.2030029296875,1895.4371337890625,0.0,3571.099365234375,0.8775626420974731,1.0,0.0,3.0,1.0,0.0
18207540,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7753937244415283,0.3291241526603699,0.3000562191009521,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9241873621940612,0.5598190426826477,0.5328090786933899,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677004814147948,0.6355517506599426,0.4457188546657562,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.83857262134552,0.4194453954696655,0.4009365737438202,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828693747520447,0.2221138775348663,1.0205696821212769,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2384338378906,297.0557861328125,284.9839172363281,1.0,0.6226300597190857,0.3453744351863861,0.3453744351863861,1.0,1.0,-3.242321014404297,0.8116678595542908,2.4306533336639404,0.0807905867695808,0.9106622934341432,0.9106622934341432,0.0,191.50686645507807,161.0,52010.19140625,0.0,3002.6455078125,1.0,279.7412414550781,283.1958923339844,295.2415771484375,298.5637512207031,293.1499938964844,293.1499938964844,279.45001220703125,34214.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068978428840636,1.0,0.0,0.0,3.598778486251831,3.598801851272583,8.641786735097412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.31982421875,0.0,1463.75341796875,1895.4371337890625,0.0,3467.792236328125,0.8925066590309143,1.0,0.0,3.0,1.0,0.0
18207600,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7753937244415283,0.3291241526603699,0.3000562191009521,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9241873621940612,0.5598190426826477,0.5328090786933899,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677004814147948,0.6355517506599426,0.4457188546657562,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.83857262134552,0.4194453954696655,0.4009365737438202,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828693747520447,0.2221138775348663,1.0205696821212769,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2384338378906,297.0557861328125,284.9839172363281,1.0,0.6226300597190857,0.3453744351863861,0.3453744351863861,1.0,1.0,-3.242321014404297,0.8116678595542908,2.4306533336639404,0.0807905867695808,0.9106622934341432,0.9106622934341432,0.0,191.50686645507807,161.0,52010.19140625,0.0,3002.6455078125,1.0,279.7412414550781,283.1958923339844,295.2415771484375,298.5637512207031,293.1499938964844,293.1499938964844,279.45001220703125,34214.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068978428840636,1.0,0.0,0.0,3.598778486251831,3.598801851272583,8.641786735097412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.31982421875,0.0,1463.75341796875,1895.4371337890625,0.0,3467.792236328125,0.8925066590309143,1.0,0.0,3.0,1.0,0.0
18207660,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7855855226516724,0.3270244300365448,0.2979819476604461,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9383304715156556,0.5565406680107117,0.529554009437561,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9802197813987732,0.6328904628753662,0.443793386220932,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8491674065589905,0.4172577857971191,0.3986496925354004,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6918866634368896,0.220524862408638,1.012009859085083,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.22930908203125,297.0521850585937,284.8966369628906,1.0,0.6134309768676758,0.3459231555461883,0.3459231555461883,1.0,1.0,-3.2205629348754883,0.8064970374107361,2.4140658378601074,0.0806863084435463,0.8195496797561646,0.8195496797561646,0.0,179.96092224121094,149.0,52149.453125,0.0,2893.078369140625,1.0,279.458984375,283.09796142578125,295.275634765625,298.6735534667969,293.1499938964844,293.1499938964844,279.75,39946.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134238958358764,1.0,0.0,0.0,3.4242374897003174,3.424260139465332,7.823860528333171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.1435546875,0.0,1323.902099609375,1895.4371337890625,0.0,3528.351318359375,0.8586781620979309,1.0,0.0,3.0,1.0,0.0
18207720,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7855855226516724,0.3270244300365448,0.2979819476604461,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9383304715156556,0.5565406680107117,0.529554009437561,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9802197813987732,0.6328904628753662,0.443793386220932,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8491674065589905,0.4172577857971191,0.3986496925354004,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6918866634368896,0.220524862408638,1.012009859085083,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.22930908203125,297.0521850585937,284.8966369628906,1.0,0.6134309768676758,0.3459231555461883,0.3459231555461883,1.0,1.0,-3.2205629348754883,0.8064970374107361,2.4140658378601074,0.0806863084435463,0.8195496797561646,0.8195496797561646,0.0,179.96092224121094,149.0,52149.453125,0.0,2893.078369140625,1.0,279.458984375,283.09796142578125,295.275634765625,298.6735534667969,293.1499938964844,293.1499938964844,279.75,39946.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134238958358764,1.0,0.0,0.0,3.4242374897003174,3.424260139465332,7.823860528333171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.1435546875,0.0,1323.902099609375,1895.4371337890625,0.0,3528.351318359375,0.8586781620979309,1.0,0.0,3.0,1.0,0.0
18207780,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981580495834351,0.325686514377594,0.2961859107017517,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548482298851012,0.5540884137153625,0.5266095399856567,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993485391139984,0.631321370601654,0.4421910047531128,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.862318217754364,0.4156860709190368,0.3965696692466736,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028256058692932,0.2192650139331817,1.0038015842437744,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2221984863281,297.0514831542969,284.9845275878906,1.0,0.6041371822357178,0.3464718461036682,0.3464718461036682,1.0,1.0,-3.20055890083313,0.8018664717674255,2.39869236946106,0.0805475339293479,0.89366614818573,0.89366614818573,0.0,167.96246337890625,152.0,51172.6796875,0.0,2786.026611328125,1.0,279.74053955078125,283.2143249511719,295.21051025390625,298.4804077148437,293.1499938964844,293.1499938964844,280.04998779296875,34088.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022172093391418,1.0,0.0,0.0,3.5213189125061035,3.521341323852539,8.273780736089975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3330078125,0.0,1380.864013671875,1895.4371337890625,0.0,3424.2431640625,0.8750489354133606,1.0,0.0,3.0,1.0,0.0
18207840,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981580495834351,0.325686514377594,0.2961859107017517,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548482298851012,0.5540884137153625,0.5266095399856567,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993485391139984,0.631321370601654,0.4421910047531128,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.862318217754364,0.4156860709190368,0.3965696692466736,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028256058692932,0.2192650139331817,1.0038015842437744,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2221984863281,297.0514831542969,284.9845275878906,1.0,0.6041371822357178,0.3464718461036682,0.3464718461036682,1.0,1.0,-3.20055890083313,0.8018664717674255,2.39869236946106,0.0805475339293479,0.89366614818573,0.89366614818573,0.0,167.96246337890625,152.0,51172.6796875,0.0,2786.026611328125,1.0,279.74053955078125,283.2143249511719,295.21051025390625,298.4804077148437,293.1499938964844,293.1499938964844,280.04998779296875,34088.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022172093391418,1.0,0.0,0.0,3.5213189125061035,3.521341323852539,8.273780736089975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3330078125,0.0,1380.864013671875,1895.4371337890625,0.0,3424.2431640625,0.8750489354133606,1.0,0.0,3.0,1.0,0.0
18207900,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8019108176231384,0.325125515460968,0.2954993546009063,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9594889283180236,0.5529912710189819,0.5253748893737793,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9971083998680116,0.6306816339492798,0.441581517457962,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8663157820701599,0.4150084257125854,0.3957438468933105,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7059974074363708,0.2187167555093765,1.0005642175674438,285.07293701171875,284.95001220703125,301.704833984375,292.2392883300781,298.21929931640625,297.05194091796875,285.073974609375,1.0,0.6013954281806946,0.3467462062835693,0.3467462062835693,1.0,1.0,-3.192625999450684,0.8001900911331177,2.3924357891082764,0.080642245709896,0.977790892124176,0.977790892124176,0.0,164.44454956054688,152.0,50386.5234375,0.0,2750.681640625,1.0,279.99639892578125,283.3251647949219,295.1796875,298.3355407714844,293.1499938964844,293.1499938964844,280.04998779296875,31393.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950443863868713,1.0,0.0,0.0,3.61120080947876,3.6112236976623535,8.701549063516723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.86669921875,0.0,1456.327392578125,1895.4371337890625,0.0,3357.3486328125,0.8944202065467834,1.0,0.0,3.0,1.0,0.0
18207960,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8040730953216553,0.3245458304882049,0.2949601411819458,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9620512127876282,0.5518853664398193,0.5243170261383057,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990082383155824,0.6300275921821594,0.440883457660675,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8686313629150391,0.4143289625644684,0.3950691223144531,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7077373266220093,0.2181790322065353,0.9978800415992736,285.04766845703125,284.95001220703125,301.6898498535156,292.2308959960937,298.2166748046875,297.05255126953125,285.04443359375,1.0,0.5993639826774597,0.3470454216003418,0.3470454216003418,1.0,1.0,-3.1858248710632324,0.798928439617157,2.3868966102600098,0.0809566304087638,0.9987500309944152,0.9987500309944152,0.0,162.28306579589844,155.0,50478.90234375,0.0,2725.15478515625,1.0,280.0421142578125,283.29736328125,295.1986083984375,298.4091796875,293.1499938964844,293.1499938964844,279.75,31186.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930240869522095,1.0,0.0,0.0,3.711596727371216,3.711620330810547,9.19210208394361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.123046875,0.0,1566.160400390625,1895.4371337890625,0.0,3338.476806640625,0.9155614376068116,1.0,0.0,3.0,1.0,0.0
18208020,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8034886121749878,0.3226228058338165,0.2935901284217834,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9614595770835876,0.5490442514419556,0.5220608115196228,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9989842176437378,0.6276162266731262,0.4396396279335022,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8682608604431152,0.4123930037021637,0.3935689032077789,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7070740461349487,0.2168238013982772,0.9927031993865968,284.8710632324219,284.95001220703125,301.6659545898437,292.21734619140625,298.2087707519531,297.0491027832031,284.8720092773437,1.0,0.5970136523246765,0.3475109338760376,0.3475109338760376,1.0,1.0,-3.171952724456787,0.7959306240081787,2.3760221004486084,0.0812279060482978,0.87445068359375,0.87445068359375,0.0,161.2294464111328,155.0,51242.03515625,0.0,2691.549072265625,1.0,279.765869140625,283.1029052734375,295.2615966796875,298.610595703125,293.1499938964844,293.1499938964844,279.75,37859.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037966728210448,1.0,0.0,0.0,3.6687171459198,3.6687417030334473,8.980939014691103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8603515625,0.0,1568.0736083984375,1895.4371337890625,0.0,3438.94873046875,0.909703493118286,1.0,0.0,3.0,1.0,0.0
18208080,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8025193214416504,0.3220203518867492,0.29304900765419,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9603745937347412,0.5481716990470886,0.5212408304214478,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9983800649642944,0.6268313527107239,0.4392723441123962,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8673534393310547,0.4117799699306488,0.3930004835128784,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.706185519695282,0.2163813710212707,0.99082213640213,284.878173828125,284.95001220703125,301.6590270996094,292.21337890625,298.2060241699219,297.04766845703125,284.8793334960937,1.0,0.5964345335960388,0.3476438224315643,0.3476438224315643,1.0,1.0,-3.1669325828552246,0.7947410345077515,2.3721916675567627,0.0811952948570251,0.8680641651153564,0.8680641651153564,0.0,161.34475708007812,158.0,51106.97265625,0.0,2682.13720703125,1.0,279.7571716308594,283.112548828125,295.24884033203125,298.5793151855469,293.1499938964844,293.1499938964844,280.04998779296875,38406.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046781063079834,1.0,0.0,0.0,3.638291835784912,3.638316154479981,8.832595312924241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.923828125,0.0,1538.12744140625,1895.4371337890625,0.0,3447.151123046875,0.904110848903656,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.798708438873291,0.3202578127384186,0.2912728786468506,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.955819308757782,0.5452840924263,0.5183010101318359,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955482482910156,0.6246822476387024,0.4375755190849304,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636171817779541,0.4098020493984222,0.3909801244735718,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7023923993110657,0.2147929966449737,0.983451783657074,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,298.1963806152344,297.0444641113281,284.9872131347656,1.0,0.5944433212280273,0.3482422232627868,0.3482422232627868,1.0,1.0,-3.147921800613404,0.7905056476593018,2.3574161529541016,0.0811866223812103,0.9523597955703736,0.9523597955703736,0.0,162.06642150878906,161.0,50041.58203125,0.0,2648.2734375,1.0,280.0422058105469,283.249755859375,295.16827392578125,298.37115478515625,293.1499938964844,293.1499938964844,279.75,33796.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954300284385681,1.0,0.0,0.0,3.7298994064331055,3.729923725128174,9.28298277358408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.58837890625,0.0,1607.0411376953125,1895.4371337890625,0.0,3360.949462890625,0.9216725826263428,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.798708438873291,0.3202578127384186,0.2912728786468506,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.955819308757782,0.5452840924263,0.5183010101318359,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955482482910156,0.6246822476387024,0.4375755190849304,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636171817779541,0.4098020493984222,0.3909801244735718,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7023923993110657,0.2147929966449737,0.983451783657074,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,298.1963806152344,297.0444641113281,284.9872131347656,1.0,0.5944433212280273,0.3482422232627868,0.3482422232627868,1.0,1.0,-3.147921800613404,0.7905056476593018,2.3574161529541016,0.0811866223812103,0.9523597955703736,0.9523597955703736,0.0,162.06642150878906,161.0,50041.58203125,0.0,2648.2734375,1.0,280.0422058105469,283.249755859375,295.16827392578125,298.37115478515625,293.1499938964844,293.1499938964844,279.75,33796.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954300284385681,1.0,0.0,0.0,3.7298994064331055,3.729923725128174,9.28298277358408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.58837890625,0.0,1607.0411376953125,1895.4371337890625,0.0,3360.949462890625,0.9216725826263428,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7929612994194031,0.3177328407764435,0.2893496453762054,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.948723077774048,0.541556715965271,0.5151851177215576,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990769863128662,0.6214439272880554,0.4356670379638672,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8579599857330322,0.4071734845638275,0.3888352811336517,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6968899965286255,0.2128304839134216,0.9758378863334656,284.8765563964844,284.95001220703125,301.5938720703125,292.17559814453125,298.1846008300781,297.0389099121094,284.8783264160156,1.0,0.5930143594741821,0.3488544523715973,0.3488544523715973,1.0,1.0,-3.1278443336486816,0.7859421372413635,2.341902256011963,0.0812692195177078,0.8394151329994202,0.8394151329994202,0.0,164.0988311767578,164.0,50284.390625,0.0,2619.648681640625,1.0,279.7574768066406,283.1293334960937,295.196044921875,298.4796142578125,293.1499938964844,293.1499938964844,280.04998779296875,40382.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036029577255248,1.0,0.0,0.0,3.561079740524292,3.561103820800781,8.461682341476262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.0,0.0,1468.467041015625,1895.4371337890625,0.0,3437.1455078125,0.8888978362083435,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7929612994194031,0.3177328407764435,0.2893496453762054,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.948723077774048,0.541556715965271,0.5151851177215576,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990769863128662,0.6214439272880554,0.4356670379638672,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8579599857330322,0.4071734845638275,0.3888352811336517,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6968899965286255,0.2128304839134216,0.9758378863334656,284.8765563964844,284.95001220703125,301.5938720703125,292.17559814453125,298.1846008300781,297.0389099121094,284.8783264160156,1.0,0.5930143594741821,0.3488544523715973,0.3488544523715973,1.0,1.0,-3.1278443336486816,0.7859421372413635,2.341902256011963,0.0812692195177078,0.8394151329994202,0.8394151329994202,0.0,164.0988311767578,164.0,50284.390625,0.0,2619.648681640625,1.0,279.7574768066406,283.1293334960937,295.196044921875,298.4796142578125,293.1499938964844,293.1499938964844,280.04998779296875,40382.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036029577255248,1.0,0.0,0.0,3.561079740524292,3.561103820800781,8.461682341476262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.0,0.0,1468.467041015625,1895.4371337890625,0.0,3437.1455078125,0.8888978362083435,1.0,0.0,3.0,1.0,0.0
18208380,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876564860343933,0.3160564601421356,0.2877289056777954,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418524503707886,0.5387610793113708,0.5124141573905945,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860791563987732,0.6194695234298706,0.4341339766979217,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8526928424835205,0.4052351713180542,0.3869202733039856,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6915915012359619,0.211210548877716,0.9685470461845398,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1748352050781,297.0362243652344,284.9871826171875,1.0,0.5919100046157837,0.3494666814804077,0.3494666814804077,1.0,1.0,-3.109645366668701,0.7819589972496033,2.327686309814453,0.081304021179676,0.9243224263191224,0.9243224263191224,0.0,166.18865966796875,167.0,49234.62890625,0.0,2595.2822265625,1.0,280.0415954589844,283.2673645019531,295.1180725097656,298.2694702148437,293.1499938964844,293.1499938964844,279.75,34160.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920789957046509,1.0,0.0,0.0,3.6484241485595694,3.648447990417481,8.881860935616714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.01220703125,0.0,1517.6563720703125,1895.4371337890625,0.0,3329.64453125,0.9036762714385986,1.0,0.0,3.0,1.0,0.0
18208440,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876564860343933,0.3160564601421356,0.2877289056777954,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418524503707886,0.5387610793113708,0.5124141573905945,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860791563987732,0.6194695234298706,0.4341339766979217,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8526928424835205,0.4052351713180542,0.3869202733039856,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6915915012359619,0.211210548877716,0.9685470461845398,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1748352050781,297.0362243652344,284.9871826171875,1.0,0.5919100046157837,0.3494666814804077,0.3494666814804077,1.0,1.0,-3.109645366668701,0.7819589972496033,2.327686309814453,0.081304021179676,0.9243224263191224,0.9243224263191224,0.0,166.18865966796875,167.0,49234.62890625,0.0,2595.2822265625,1.0,280.0415954589844,283.2673645019531,295.1180725097656,298.2694702148437,293.1499938964844,293.1499938964844,279.75,34160.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920789957046509,1.0,0.0,0.0,3.6484241485595694,3.648447990417481,8.881860935616714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.01220703125,0.0,1517.6563720703125,1895.4371337890625,0.0,3329.64453125,0.9036762714385986,1.0,0.0,3.0,1.0,0.0
18208500,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7849113941192627,0.3148859739303589,0.2869538068771362,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9382144212722778,0.5369999408721924,0.5110715627670288,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9835123419761658,0.6179766654968262,0.4333910942077636,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8499813675880432,0.4039973616600036,0.3860073685646057,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6888774037361145,0.2102724015712738,0.965124487876892,284.861328125,284.95001220703125,301.5420227050781,292.1449279785156,298.1694030761719,297.0342712402344,284.85888671875,1.0,0.5914930105209351,0.3497728109359741,0.3497728109359741,1.0,1.0,-3.100999355316162,0.780097246170044,2.320902109146118,0.0814591571688652,0.8320432901382446,0.8320432901382446,0.0,167.3983154296875,167.0,49838.2109375,0.0,2584.924560546875,1.0,279.7984619140625,283.1224060058594,295.1697998046875,298.4587097167969,293.1499938964844,293.1499938964844,279.75,39100.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978683352470398,1.0,0.0,0.0,3.5884485244750977,3.588472366333008,8.592246558691841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.37255859375,0.0,1488.5699462890625,1895.4371337890625,0.0,3383.7060546875,0.8911504745483398,1.0,0.0,3.0,1.0,0.0
18208560,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7812821865081787,0.3135692775249481,0.2858642041683197,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.933476984500885,0.5350757837295532,0.5093629956245422,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9799827933311462,0.6162906289100647,0.4322902262210846,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8464820981025696,0.4026175439357757,0.3848108053207397,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6854280829429626,0.2092291861772537,0.960953652858734,284.88873291015625,284.95001220703125,301.524169921875,292.1342468261719,298.16314697265625,297.03143310546875,284.8904724121094,1.0,0.5909897685050964,0.3501176834106445,0.3501176834106445,1.0,1.0,-3.0898611545562744,0.7775473594665527,2.3123137950897217,0.0814435109496116,0.8243893980979919,0.8243893980979919,0.0,169.0106658935547,170.0,49403.49609375,0.0,2571.935791015625,1.0,279.7582702636719,283.1609802246094,295.1498718261719,298.3780212402344,293.1499938964844,293.1499938964844,280.04998779296875,40436.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993043899536133,1.0,0.0,0.0,3.4675726890563965,3.4675958156585693,8.023142186175392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.63232421875,0.0,1371.059814453125,1895.4371337890625,0.0,3397.09912109375,0.8685377240180969,1.0,0.0,3.0,1.0,0.0
18208620,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7778092622756958,0.3125544786453247,0.2848230898380279,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9288453459739684,0.5334257483482361,0.5076552629470825,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9764962196350098,0.6150819063186646,0.4312763214111328,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8431075811386108,0.4014515280723572,0.3836115002632141,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6820063591003418,0.2082578092813491,0.9565165042877196,285.0035400390625,284.95001220703125,301.5038452148437,292.1220397949219,298.1573486328125,297.02978515625,285.0032653808594,1.0,0.5904703736305237,0.350503921508789,0.350503921508789,1.0,1.0,-3.078555107116699,0.7750661969184875,2.3034889698028564,0.0814302489161491,0.9014608860015868,0.9014608860015868,0.0,170.5821075439453,170.0,48507.22265625,0.0,2558.4873046875,1.0,280.0071105957031,283.2972106933594,295.0741882324219,298.1517333984375,293.1499938964844,293.1499938964844,280.04998779296875,34398.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907040953636169,1.0,0.0,0.0,3.520164966583252,3.5201876163482666,8.26835957923322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.44091796875,0.0,1381.9031982421875,1895.4371337890625,0.0,3316.791748046875,0.876561164855957,1.0,0.0,3.0,1.0,0.0
18208680,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7757039070129395,0.3118318617343902,0.284239113330841,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9259392619132996,0.5322128534317017,0.5065850019454956,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9743242859840392,0.6142230033874512,0.4307428896427154,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8410179615020752,0.4006091952323913,0.3828780055046081,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6798272132873535,0.2075536400079727,0.9535810947418212,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,298.15338134765625,297.0291748046875,284.9881896972656,1.0,0.5901705026626587,0.3508073985576629,0.3508073985576629,1.0,1.0,-3.0715136528015137,0.7736924886703491,2.297821044921875,0.0816229283809661,0.9056867361068726,0.9056867361068726,0.0,171.5953369140625,173.0,48426.35546875,0.0,2550.326416015625,1.0,280.0409240722656,283.28619384765625,295.0737609863281,298.1747131347656,293.1499938964844,293.1499938964844,279.75,34007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876227736473083,1.0,0.0,0.0,3.567143440246582,3.567166328430176,8.49052298690367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.90771484375,0.0,1428.3565673828125,1895.4371337890625,0.0,3287.96875,0.8852617740631104,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.76934814453125,0.3092878758907318,0.2823188602924347,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9174451231956482,0.5284598469734192,0.503464937210083,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674107432365416,0.6109515428543091,0.4288268983364105,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8348867893218994,0.3979165554046631,0.380697637796402,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6736318469047546,0.2055109143257141,0.9457404017448424,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.14141845703125,297.02471923828125,284.896484375,1.0,0.5893804430961609,0.3514971137046814,0.3514971137046814,1.0,1.0,-3.0511107444763184,0.7691532373428345,2.281957626342773,0.0817339047789573,0.8125130534172058,0.8125130534172058,0.0,174.72421264648438,176.0,48566.69921875,0.0,2527.83935546875,1.0,279.75927734375,283.1859130859375,295.1045227050781,298.2806701660156,293.1499938964844,293.1499938964844,280.04998779296875,40127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948438763618469,1.0,0.0,0.0,3.3865041732788086,3.386526346206665,7.652379849787394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.0810546875,0.0,1287.9522705078125,1895.4371337890625,0.0,3355.47607421875,0.8506044745445251,1.0,0.0,3.0,1.0,0.0
