time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.76934814453125,0.3092878758907318,0.2823188602924347,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9174451231956482,0.5284598469734192,0.503464937210083,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674107432365416,0.6109515428543091,0.4288268983364105,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8348867893218994,0.3979165554046631,0.380697637796402,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6736318469047546,0.2055109143257141,0.9457404017448424,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.14141845703125,297.02471923828125,284.896484375,1.0,0.5893804430961609,0.3514971137046814,0.3514971137046814,1.0,1.0,-3.0511107444763184,0.7691532373428345,2.281957626342773,0.0817339047789573,0.8125130534172058,0.8125130534172058,0.0,174.72421264648438,176.0,48566.69921875,0.0,2527.83935546875,1.0,279.75927734375,283.1859130859375,295.1045227050781,298.2806701660156,293.1499938964844,293.1499938964844,280.04998779296875,40127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948438763618469,1.0,0.0,0.0,3.3865041732788086,3.386526346206665,7.652379849787394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.0810546875,0.0,1287.9522705078125,1895.4371337890625,0.0,3355.47607421875,0.8506044745445251,1.0,0.0,3.0,1.0,0.0
18208860,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639128565788269,0.3074552118778229,0.2806358337402344,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102157354354858,0.5254837870597839,0.5006119012832642,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611801505088806,0.6087351441383362,0.4272045195102691,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295625448226929,0.3957987427711487,0.3786878585815429,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6681249737739563,0.2037538886070251,0.9380909204483032,284.9866638183594,284.95001220703125,301.41033935546875,292.0649108886719,298.1310729980469,297.0225524902344,284.98565673828125,1.0,0.5886117219924927,0.3522615134716034,0.3522615134716034,1.0,1.0,-3.032089233398437,0.7652376890182495,2.2668514251708984,0.0819770991802215,0.8879115581512451,0.8879115581512451,0.0,177.4925994873047,179.0,47615.83984375,0.0,2506.311279296875,1.0,280.04022216796875,283.3018798828125,295.0267944335937,298.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,33954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832892775535583,1.0,0.0,0.0,3.4896748065948486,3.489696741104126,8.125745125653339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9970703125,0.0,1347.3739013671875,1895.4371337890625,0.0,3247.39794921875,0.8678541779518127,1.0,0.0,3.0,1.0,0.0
18208920,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639128565788269,0.3074552118778229,0.2806358337402344,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102157354354858,0.5254837870597839,0.5006119012832642,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611801505088806,0.6087351441383362,0.4272045195102691,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295625448226929,0.3957987427711487,0.3786878585815429,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6681249737739563,0.2037538886070251,0.9380909204483032,284.9866638183594,284.95001220703125,301.41033935546875,292.0649108886719,298.1310729980469,297.0225524902344,284.98565673828125,1.0,0.5886117219924927,0.3522615134716034,0.3522615134716034,1.0,1.0,-3.032089233398437,0.7652376890182495,2.2668514251708984,0.0819770991802215,0.8879115581512451,0.8879115581512451,0.0,177.4925994873047,179.0,47615.83984375,0.0,2506.311279296875,1.0,280.04022216796875,283.3018798828125,295.0267944335937,298.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,33954.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832892775535583,1.0,0.0,0.0,3.4896748065948486,3.489696741104126,8.125745125653339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.9970703125,0.0,1347.3739013671875,1895.4371337890625,0.0,3247.39794921875,0.8678541779518127,1.0,0.0,3.0,1.0,0.0
18208980,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.759335994720459,0.3058370649814605,0.2792873084545135,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.904228687286377,0.5227661728858948,0.4981608390808105,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.955659806728363,0.6068002581596375,0.4259408712387085,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8249785900115967,0.3939024209976196,0.3770040273666382,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6633902192115784,0.2021704912185669,0.931472897529602,285.04949951171875,284.95001220703125,301.36785888671875,292.0382080078125,298.1216735839844,297.0222473144531,285.0464172363281,1.0,0.5880953669548035,0.3530259132385254,0.3530259132385254,1.0,1.0,-3.016021251678467,0.7622421383857727,2.253779172897339,0.0825280621647834,0.994823396205902,0.994823396205902,0.0,180.04071044921875,182.0,46894.55859375,0.0,2489.353515625,1.0,280.34100341796875,283.38433837890625,295.0047912597656,297.9958801269531,293.1499938964844,293.1499938964844,280.04998779296875,30995.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736023306846619,1.0,0.0,0.0,3.687822580337525,3.687846183776856,9.074722129298608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.25537109375,0.0,1537.826904296875,1895.4371337890625,0.0,3156.59912109375,0.9101755619049072,1.0,0.0,3.0,1.0,0.0
18209040,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.759335994720459,0.3058370649814605,0.2792873084545135,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.904228687286377,0.5227661728858948,0.4981608390808105,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.955659806728363,0.6068002581596375,0.4259408712387085,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8249785900115967,0.3939024209976196,0.3770040273666382,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6633902192115784,0.2021704912185669,0.931472897529602,285.04949951171875,284.95001220703125,301.36785888671875,292.0382080078125,298.1216735839844,297.0222473144531,285.0464172363281,1.0,0.5880953669548035,0.3530259132385254,0.3530259132385254,1.0,1.0,-3.016021251678467,0.7622421383857727,2.253779172897339,0.0825280621647834,0.994823396205902,0.994823396205902,0.0,180.04071044921875,182.0,46894.55859375,0.0,2489.353515625,1.0,280.34100341796875,283.38433837890625,295.0047912597656,297.9958801269531,293.1499938964844,293.1499938964844,280.04998779296875,30995.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736023306846619,1.0,0.0,0.0,3.687822580337525,3.687846183776856,9.074722129298608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.25537109375,0.0,1537.826904296875,1895.4371337890625,0.0,3156.59912109375,0.9101755619049072,1.0,0.0,3.0,1.0,0.0
18209100,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7566460371017456,0.3045274317264557,0.2784456610679626,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9009059071540833,0.5208542943000793,0.4967450499534607,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9522852897644044,0.6050844192504883,0.4251057505607605,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8223041892051697,0.3925300240516662,0.3760240077972412,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.660729706287384,0.2011545002460479,0.9279026985168456,284.8874816894531,284.95001220703125,301.3456115722656,292.02410888671875,298.11541748046875,297.02056884765625,284.8797912597656,1.0,0.5878354907035828,0.3534081280231476,0.3534081280231476,1.0,1.0,-3.006840705871582,0.7603651285171509,2.2464754581451416,0.082766056060791,0.8947091102600098,0.8947091102600098,0.0,181.5852966308593,182.0,47786.77734375,0.0,2480.171875,1.0,280.0961303710937,283.19512939453125,295.0673217773437,298.2186584472656,293.1499938964844,293.1499938964844,280.04998779296875,35018.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819977641105652,1.0,0.0,0.0,3.701691150665283,3.701715469360352,9.143103625319782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.52734375,0.0,1583.9913330078125,1895.4371337890625,0.0,3235.30029296875,0.9140961170196532,1.0,0.0,3.0,1.0,0.0
18209160,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7530925273895264,0.3029278218746185,0.2771841287612915,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8966390490531921,0.5186128616333008,0.4948346614837646,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9477133750915528,0.6029655337333679,0.4237909615039825,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8188070058822632,0.3908794224262237,0.3746545016765594,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6573607921600342,0.1999465376138687,0.9232729077339172,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,298.10748291015625,297.01727294921875,284.8741455078125,1.0,0.5873989462852478,0.353794515132904,0.353794515132904,1.0,1.0,-2.9942400455474854,0.7573997378349304,2.2368404865264893,0.0826510712504386,0.8589383363723755,0.8589383363723755,0.0,183.5583038330078,185.0,47431.5078125,0.0,2466.888671875,1.0,280.0570373535156,283.195068359375,295.0489501953125,298.1548767089844,293.1499938964844,293.1499938964844,280.3500061035156,38752.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861687779426575,1.0,0.0,0.0,3.609821081161499,3.609845161437988,8.694900657246762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.72119140625,0.0,1509.296630859375,1895.4371337890625,0.0,3274.36083984375,0.8978460431098938,1.0,0.0,3.0,1.0,0.0
18209220,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475250959396362,0.3007858097553253,0.2751548886299133,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897625803947449,0.5152782797813416,0.4915678799152374,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403774738311768,0.6002987027168274,0.421767920255661,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130584955215454,0.388434499502182,0.3722860813140869,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6517780423164368,0.1979544907808303,0.9145269393920898,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09393310546875,297.0140075683594,284.9848327636719,1.0,0.5865069031715393,0.354567289352417,0.354567289352417,1.0,1.0,-2.972073554992676,0.752427339553833,2.2196462154388428,0.0824818238615989,0.9429644346237184,0.9429644346237184,0.0,186.6988677978516,188.0,46324.96875,0.0,2442.048583984375,1.0,280.34197998046875,283.335205078125,294.9502258300781,297.927490234375,293.1499938964844,293.1499938964844,280.04998779296875,33814.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763935565948486,1.0,0.0,0.0,3.7001678943634033,3.7001919746398926,9.135579830399364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.41015625,0.0,1573.1256103515625,1895.4371337890625,0.0,3182.773681640625,0.914975106716156,1.0,0.0,3.0,1.0,0.0
18209280,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475250959396362,0.3007858097553253,0.2751548886299133,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897625803947449,0.5152782797813416,0.4915678799152374,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403774738311768,0.6002987027168274,0.421767920255661,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130584955215454,0.388434499502182,0.3722860813140869,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6517780423164368,0.1979544907808303,0.9145269393920898,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09393310546875,297.0140075683594,284.9848327636719,1.0,0.5865069031715393,0.354567289352417,0.354567289352417,1.0,1.0,-2.972073554992676,0.752427339553833,2.2196462154388428,0.0824818238615989,0.9429644346237184,0.9429644346237184,0.0,186.6988677978516,188.0,46324.96875,0.0,2442.048583984375,1.0,280.34197998046875,283.335205078125,294.9502258300781,297.927490234375,293.1499938964844,293.1499938964844,280.04998779296875,33814.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763935565948486,1.0,0.0,0.0,3.7001678943634033,3.7001919746398926,9.135579830399364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.41015625,0.0,1573.1256103515625,1895.4371337890625,0.0,3182.773681640625,0.914975106716156,1.0,0.0,3.0,1.0,0.0
18209340,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419192790985107,0.2979606389999389,0.2729991674423218,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8827964663505554,0.5111833214759827,0.4881415367126465,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.932712972164154,0.5965794920921326,0.419562816619873,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8070095181465149,0.3854014277458191,0.3698017597198486,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462419033050537,0.1956535428762436,0.905576765537262,284.87225341796875,284.95001220703125,301.2254333496094,291.94647216796875,298.0779724121094,297.0085144042969,284.8746032714844,1.0,0.585578978061676,0.3553400933742523,0.3553400933742523,1.0,1.0,-2.948975086212158,0.7471137642860413,2.2018613815307617,0.082354299724102,0.8262776732444763,0.8262776732444763,0.0,189.9953765869141,191.0,46446.88671875,0.0,2416.55517578125,1.0,280.0575256347656,283.2181701660156,294.9681091308594,298.01776123046875,293.1499938964844,293.1499938964844,280.3500061035156,41018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849348425865173,1.0,0.0,0.0,3.5082271099090576,3.5082507133483887,8.212373359128833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.75732421875,0.0,1417.1761474609375,1895.4371337890625,0.0,3262.808349609375,0.8778616189956665,1.0,0.0,3.0,1.0,0.0
18209400,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419192790985107,0.2979606389999389,0.2729991674423218,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8827964663505554,0.5111833214759827,0.4881415367126465,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.932712972164154,0.5965794920921326,0.419562816619873,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8070095181465149,0.3854014277458191,0.3698017597198486,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462419033050537,0.1956535428762436,0.905576765537262,284.87225341796875,284.95001220703125,301.2254333496094,291.94647216796875,298.0779724121094,297.0085144042969,284.8746032714844,1.0,0.585578978061676,0.3553400933742523,0.3553400933742523,1.0,1.0,-2.948975086212158,0.7471137642860413,2.2018613815307617,0.082354299724102,0.8262776732444763,0.8262776732444763,0.0,189.9953765869141,191.0,46446.88671875,0.0,2416.55517578125,1.0,280.0575256347656,283.2181701660156,294.9681091308594,298.01776123046875,293.1499938964844,293.1499938964844,280.3500061035156,41018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849348425865173,1.0,0.0,0.0,3.5082271099090576,3.5082507133483887,8.212373359128833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.75732421875,0.0,1417.1761474609375,1895.4371337890625,0.0,3262.808349609375,0.8778616189956665,1.0,0.0,3.0,1.0,0.0
18209460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372273206710815,0.2959702908992767,0.2711280286312103,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.876859188079834,0.5080021619796753,0.4850450158119201,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262303113937378,0.5941027998924255,0.4177048206329345,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016186356544495,0.3830543160438537,0.3675326704978943,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414287686347961,0.1937020570039749,0.8969432711601257,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0651550292969,297.0068664550781,284.98468017578125,1.0,0.5846481919288635,0.3562751114368438,0.3562751114368438,1.0,1.0,-2.9276580810546875,0.742774486541748,2.1848835945129395,0.0826150253415107,0.9101880192756652,0.9101880192756652,0.0,192.80615234375,194.0,45377.84765625,0.0,2392.12890625,1.0,280.3411865234375,283.3568420410156,294.8712158203125,297.78826904296875,293.1499938964844,293.1499938964844,280.04998779296875,34212.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724582195281982,1.0,0.0,0.0,3.5967280864715576,3.5967512130737305,8.63194145495072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.77978515625,0.0,1461.5235595703125,1895.4371337890625,0.0,3145.86865234375,0.8920952677726746,1.0,0.0,3.0,1.0,0.0
18209520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372273206710815,0.2959702908992767,0.2711280286312103,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.876859188079834,0.5080021619796753,0.4850450158119201,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262303113937378,0.5941027998924255,0.4177048206329345,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016186356544495,0.3830543160438537,0.3675326704978943,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414287686347961,0.1937020570039749,0.8969432711601257,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0651550292969,297.0068664550781,284.98468017578125,1.0,0.5846481919288635,0.3562751114368438,0.3562751114368438,1.0,1.0,-2.9276580810546875,0.742774486541748,2.1848835945129395,0.0826150253415107,0.9101880192756652,0.9101880192756652,0.0,192.80615234375,194.0,45377.84765625,0.0,2392.12890625,1.0,280.3411865234375,283.3568420410156,294.8712158203125,297.78826904296875,293.1499938964844,293.1499938964844,280.04998779296875,34212.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724582195281982,1.0,0.0,0.0,3.5967280864715576,3.5967512130737305,8.63194145495072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.77978515625,0.0,1461.5235595703125,1895.4371337890625,0.0,3145.86865234375,0.8920952677726746,1.0,0.0,3.0,1.0,0.0
18209580,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321761250495911,0.2932325601577759,0.2690366804599762,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705304861068726,0.5039935111999512,0.4816820919513702,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191821813583374,0.5904770493507385,0.4155501127243042,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958167791366577,0.3800783455371856,0.3650867044925689,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6364544034004211,0.1914385855197906,0.8880930542945862,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.0495910644531,297.0024719238281,284.8889465332031,1.0,0.5837355852127075,0.3572101294994354,0.3572101294994354,1.0,1.0,-2.9049408435821533,0.7379508018493652,2.166990041732788,0.0828709304332733,0.8094987869262695,0.8094987869262695,0.0,195.96632385253903,197.0,45439.38671875,0.0,2367.183349609375,1.0,280.05908203125,283.2561950683594,294.8924255371094,297.8782958984375,293.1499938964844,293.1499938964844,280.3500061035156,40804.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798449039459229,1.0,0.0,0.0,3.3949403762817383,3.394962787628174,7.690553616157558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.19384765625,0.0,1300.9241943359375,1895.4371337890625,0.0,3215.126953125,0.8530578017234802,1.0,0.0,3.0,1.0,0.0
18209640,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321761250495911,0.2932325601577759,0.2690366804599762,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705304861068726,0.5039935111999512,0.4816820919513702,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191821813583374,0.5904770493507385,0.4155501127243042,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958167791366577,0.3800783455371856,0.3650867044925689,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6364544034004211,0.1914385855197906,0.8880930542945862,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.0495910644531,297.0024719238281,284.8889465332031,1.0,0.5837355852127075,0.3572101294994354,0.3572101294994354,1.0,1.0,-2.9049408435821533,0.7379508018493652,2.166990041732788,0.0828709304332733,0.8094987869262695,0.8094987869262695,0.0,195.96632385253903,197.0,45439.38671875,0.0,2367.183349609375,1.0,280.05908203125,283.2561950683594,294.8924255371094,297.8782958984375,293.1499938964844,293.1499938964844,280.3500061035156,40804.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798449039459229,1.0,0.0,0.0,3.3949403762817383,3.394962787628174,7.690553616157558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.19384765625,0.0,1300.9241943359375,1895.4371337890625,0.0,3215.126953125,0.8530578017234802,1.0,0.0,3.0,1.0,0.0
18209700,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7297166585922241,0.2921621203422546,0.2679750323295593,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8674742579460144,0.5023196935653687,0.4799857139587402,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9158090949058532,0.589124321937561,0.4144665598869324,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7929786443710327,0.3788277208805084,0.3638322949409485,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6340163350105286,0.1904144883155822,0.8834860920906067,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,298.0425109863281,297.00146484375,285.0016784667969,1.0,0.5832380056381226,0.3576776385307312,0.3576776385307312,1.0,1.0,-2.89327359199524,0.7354296445846558,2.157843828201294,0.0828592479228973,0.8812952637672424,0.8812952637672424,0.0,197.49522399902344,197.0,44546.32421875,0.0,2354.01904296875,1.0,280.295166015625,283.391357421875,294.81024169921875,297.6438293457031,293.1499938964844,293.1499938964844,280.3500061035156,35088.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716105222702026,1.0,0.0,0.0,3.430896520614624,3.4309184551239014,7.854319505895546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.3974609375,0.0,1296.3834228515625,1895.4371337890625,0.0,3137.91748046875,0.8579742908477783,1.0,0.0,3.0,1.0,0.0
18209760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.727766752243042,0.2912114262580871,0.2671737372875213,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8649892210960388,0.5007721185684204,0.4785881638526916,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9131778478622437,0.5879258513450623,0.4136807024478912,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7906697392463684,0.3776898682117462,0.3628112375736236,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6319838166236877,0.1894721984863281,0.8794819116592407,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,298.03631591796875,297.00146484375,284.9856262207031,1.0,0.5828371047973633,0.3581658899784088,0.3581658899784088,1.0,1.0,-2.8836441040039062,0.7336094379425049,2.1500346660614014,0.0831231996417045,0.8885273933410645,0.8885273933410645,0.0,198.7615966796875,200.0,44441.6171875,0.0,2343.2294921875,1.0,280.3409118652344,283.3796081542969,294.7969970703125,297.65594482421875,293.1499938964844,293.1499938964844,280.6499938964844,33914.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86720871925354,1.0,0.0,0.0,3.496788501739502,3.4968106746673584,8.158908144650923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.58056640625,0.0,1354.350830078125,1895.4371337890625,0.0,3096.6259765625,0.8692530989646912,1.0,0.0,3.0,1.0,0.0
18209820,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7253036499023438,0.2900872528553009,0.2661755681037903,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8618646264076233,0.4988995790481567,0.4768300354480743,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9099031090736388,0.5865234136581421,0.4126916527748108,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7877654433250427,0.3763275444507599,0.3615432381629944,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6294503808021545,0.1883343309164047,0.8745651841163635,285.080078125,284.95001220703125,301.0287170410156,291.8163452148437,298.0286865234375,297.0020446777344,285.0783996582031,1.0,0.5823909640312195,0.3587908446788788,0.3587908446788788,1.0,1.0,-2.871706962585449,0.7313975691795349,2.140309333801269,0.0834972858428955,0.9887576103210448,0.9887576103210448,0.0,200.41200256347656,200.0,43629.37890625,0.0,2330.31787109375,1.0,280.6172180175781,283.4935913085937,294.7517395019531,297.5133361816406,293.1499938964844,293.1499938964844,280.6499938964844,30684.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575400114059448,1.0,0.0,0.0,3.6248698234558105,3.624892711639404,8.767547114985064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.32080078125,0.0,1465.8936767578125,1895.4371337890625,0.0,3005.935546875,0.8963935971260071,1.0,0.0,3.0,1.0,0.0
18209880,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7240201234817505,0.2894256711006164,0.2656769156455993,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8602290749549866,0.4978159368038177,0.4759165644645691,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9082298278808594,0.5856812596321106,0.412205159664154,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7862459421157837,0.375544011592865,0.3608934581279754,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6281196475028992,0.1876978129148483,0.8720038533210754,285.05645751953125,284.95001220703125,301.0081787109375,291.8026123046875,298.0243530273437,297.0022888183594,285.05328369140625,1.0,0.5821906924247742,0.359142392873764,0.359142392873764,1.0,1.0,-2.8655662536621094,0.730333149433136,2.135232925415039,0.0837765932083129,1.0,1.0,0.0,201.30897521972656,203.0,43654.8359375,0.0,2323.93701171875,1.0,280.6410522460937,283.4685363769531,294.7635803222656,297.557373046875,293.1499938964844,293.1499938964844,280.3500061035156,30899.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856296956539154,1.0,0.0,0.0,3.695327281951904,3.6953508853912354,9.111693657359864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.25244140625,0.0,1545.54736328125,1895.4371337890625,0.0,2994.280517578125,0.9118044376373292,1.0,0.0,3.0,1.0,0.0
18209940,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7188310623168945,0.2863659858703613,0.2634391784667969,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540806770324707,0.4934557378292084,0.472388744354248,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.901772439479828,0.5815298557281494,0.4098418653011322,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804569602012634,0.3722850382328033,0.3583219647407532,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232525110244751,0.1853114515542984,0.8630478382110596,284.8699645996094,284.95001220703125,300.9503479003906,291.76385498046875,298.0072631835937,296.9974975585937,284.8707275390625,1.0,0.5813939571380615,0.3601188659667969,0.3601188659667969,1.0,1.0,-2.841951847076416,0.7252107262611389,2.116741180419922,0.0839562565088272,0.8603737950325012,0.8603737950325012,0.0,204.7651214599609,206.0,44161.375,0.0,2299.60302734375,1.0,280.3578491210937,283.2704772949219,294.8040771484375,297.70904541015625,293.1499938964844,293.1499938964844,280.6499938964844,38693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693370223045349,1.0,0.0,0.0,3.6218454837799072,3.621869802474976,8.752924145483121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.52001953125,0.0,1522.064697265625,1895.4371337890625,0.0,3116.59130859375,0.9005582332611084,1.0,0.0,3.0,1.0,0.0
18210000,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7188310623168945,0.2863659858703613,0.2634391784667969,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540806770324707,0.4934557378292084,0.472388744354248,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.901772439479828,0.5815298557281494,0.4098418653011322,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804569602012634,0.3722850382328033,0.3583219647407532,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232525110244751,0.1853114515542984,0.8630478382110596,284.8699645996094,284.95001220703125,300.9503479003906,291.76385498046875,298.0072631835937,296.9974975585937,284.8707275390625,1.0,0.5813939571380615,0.3601188659667969,0.3601188659667969,1.0,1.0,-2.841951847076416,0.7252107262611389,2.116741180419922,0.0839562565088272,0.8603737950325012,0.8603737950325012,0.0,204.7651214599609,206.0,44161.375,0.0,2299.60302734375,1.0,280.3578491210937,283.2704772949219,294.8040771484375,297.70904541015625,293.1499938964844,293.1499938964844,280.6499938964844,38693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693370223045349,1.0,0.0,0.0,3.6218454837799072,3.621869802474976,8.752924145483121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.52001953125,0.0,1522.064697265625,1895.4371337890625,0.0,3116.59130859375,0.9005582332611084,1.0,0.0,3.0,1.0,0.0
18210060,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138506174087524,0.2840286195278168,0.2612394988536834,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484326601028442,0.4898787438869476,0.4688998758792877,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8960015773773193,0.5785037875175476,0.4075708985328674,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750460505485535,0.3695684671401977,0.3557013869285583,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184394359588623,0.183132454752922,0.8534864187240601,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9915771484375,296.9949951171875,284.9857788085937,1.0,0.5804067850112915,0.3611133396625519,0.3611133396625519,1.0,1.0,-2.817737102508545,0.7199077606201172,2.0978291034698486,0.0838540121912956,0.9456849694252014,0.9456849694252014,0.0,207.90235900878903,194.0,43010.42578125,0.0,2272.987060546875,1.0,280.64208984375,283.4149475097656,294.6922912597656,297.4679260253906,293.1499938964844,293.1499938964844,280.3500061035156,33800.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588324785232544,1.0,0.0,0.0,3.708523988723755,3.708548069000244,9.176888511319704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.7802734375,0.0,1582.53857421875,1895.4371337890625,0.0,3018.0556640625,0.9168365001678468,1.0,0.0,3.0,1.0,0.0
18210120,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138506174087524,0.2840286195278168,0.2612394988536834,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484326601028442,0.4898787438869476,0.4688998758792877,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8960015773773193,0.5785037875175476,0.4075708985328674,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750460505485535,0.3695684671401977,0.3557013869285583,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184394359588623,0.183132454752922,0.8534864187240601,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9915771484375,296.9949951171875,284.9857788085937,1.0,0.5804067850112915,0.3611133396625519,0.3611133396625519,1.0,1.0,-2.817737102508545,0.7199077606201172,2.0978291034698486,0.0838540121912956,0.9456849694252014,0.9456849694252014,0.0,207.90235900878903,194.0,43010.42578125,0.0,2272.987060546875,1.0,280.64208984375,283.4149475097656,294.6922912597656,297.4679260253906,293.1499938964844,293.1499938964844,280.3500061035156,33800.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588324785232544,1.0,0.0,0.0,3.708523988723755,3.708548069000244,9.176888511319704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.7802734375,0.0,1582.53857421875,1895.4371337890625,0.0,3018.0556640625,0.9168365001678468,1.0,0.0,3.0,1.0,0.0
18210180,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7131380438804626,0.2810611128807068,0.2587122917175293,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.847997784614563,0.4855696856975555,0.4650234282016754,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.896087110042572,0.5744673609733582,0.4049605429172516,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7746120691299438,0.3662981688976288,0.3527412414550781,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6172135472297668,0.1806816607713699,0.8426410555839539,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9736022949219,296.9902648925781,284.86688232421875,1.0,0.5749400854110718,0.3621077835559845,0.3621077835559845,1.0,1.0,-2.790321111679077,0.7134999632835388,2.0768213272094727,0.0835567414760589,0.8205632567405701,0.8205632567405701,0.0,204.8143005371093,182.0,43066.68359375,0.0,2211.622802734375,1.0,280.35748291015625,283.292724609375,294.7059936523437,297.5490417480469,293.1499938964844,293.1499938964844,280.6499938964844,41602.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675850033760071,1.0,0.0,0.0,3.501582860946656,3.5016064643859863,8.181295925169252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.19482421875,0.0,1414.4473876953125,1895.4371337890625,0.0,3100.15576171875,0.8767899870872498,1.0,0.0,3.0,1.0,0.0
18210240,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7131380438804626,0.2810611128807068,0.2587122917175293,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.847997784614563,0.4855696856975555,0.4650234282016754,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.896087110042572,0.5744673609733582,0.4049605429172516,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7746120691299438,0.3662981688976288,0.3527412414550781,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6172135472297668,0.1806816607713699,0.8426410555839539,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9736022949219,296.9902648925781,284.86688232421875,1.0,0.5749400854110718,0.3621077835559845,0.3621077835559845,1.0,1.0,-2.790321111679077,0.7134999632835388,2.0768213272094727,0.0835567414760589,0.8205632567405701,0.8205632567405701,0.0,204.8143005371093,182.0,43066.68359375,0.0,2211.622802734375,1.0,280.35748291015625,283.292724609375,294.7059936523437,297.5490417480469,293.1499938964844,293.1499938964844,280.6499938964844,41602.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675850033760071,1.0,0.0,0.0,3.501582860946656,3.5016064643859863,8.181295925169252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.19482421875,0.0,1414.4473876953125,1895.4371337890625,0.0,3100.15576171875,0.8767899870872498,1.0,0.0,3.0,1.0,0.0
18210300,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7139679193496704,0.2799262404441833,0.2573866248130798,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8491712808609009,0.4837870895862579,0.4630067348480224,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8977247476577759,0.572975218296051,0.4036101102828979,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7757147550582886,0.3649385273456573,0.3511731326580047,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6175534129142761,0.1795902699232101,0.8367870450019836,284.9891662597656,284.95001220703125,300.8017578125,291.6637268066406,297.9655456542969,296.98931884765625,284.9925842285156,1.0,0.571246862411499,0.3626050055027008,0.3626050055027008,1.0,1.0,-2.775756597518921,0.7100024819374084,2.065754175186157,0.0831839442253112,0.8956606984138489,0.8956606984138489,0.0,201.6332244873047,182.0,42086.34375,0.0,2172.15283203125,1.0,280.5975952148437,283.4427795410156,294.6136169433594,297.30047607421875,293.1499938964844,293.1499938964844,280.6499938964844,35680.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587843775749207,1.0,0.0,0.0,3.524916172027588,3.5249388217926025,8.29069392693782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.79345703125,0.0,1396.0980224609375,1895.4371337890625,0.0,3017.604736328125,0.8793920874595642,1.0,0.0,3.0,1.0,0.0
18210360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.715921938419342,0.2789759039878845,0.2563575208187103,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8515686988830566,0.4821999669075012,0.4613299667835235,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9007730484008788,0.5717087984085083,0.4025986492633819,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7779948115348816,0.3637468218803406,0.3498656153678894,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6187830567359924,0.1786200553178787,0.8315691947937012,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,297.9590148925781,296.98980712890625,284.98211669921875,1.0,0.5672313570976257,0.3632020950317383,0.3632020950317383,1.0,1.0,-2.763444662094116,0.7074706554412842,2.055974006652832,0.0832979381084442,0.9054152965545654,0.9054152965545654,0.0,197.48025512695312,170.0,41924.91796875,0.0,2132.168701171875,1.0,280.6417236328125,283.4371337890625,294.59503173828125,297.302734375,293.1499938964844,293.1499938964844,280.3500061035156,34254.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536904454231262,1.0,0.0,0.0,3.585779428482056,3.5858025550842285,8.579469863434497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.84228515625,0.0,1450.0550537109375,1895.4371337890625,0.0,2969.847412109375,0.8894640803337097,1.0,0.0,3.0,1.0,0.0
18210420,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7200512290000916,0.276249498128891,0.2538096904754638,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8569628000259399,0.478091299533844,0.4573889672756195,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9075490832328796,0.5678843855857849,0.3999470770359039,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7831152081489563,0.3606493771076202,0.3468168079853058,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6216287612915039,0.176334872841835,0.8202744126319885,284.88201904296875,284.95001220703125,300.7108764648437,291.6022644042969,297.94293212890625,296.9873352050781,284.8837890625,1.0,0.5582319498062134,0.3643962740898132,0.3643962740898132,1.0,1.0,-2.7352287769317627,0.701205849647522,2.034022808074951,0.0832413807511329,0.7990906834602356,0.7990906834602356,0.0,188.41688537597656,158.0,41877.39453125,0.0,2043.85107421875,1.0,280.3592834472656,283.33905029296875,294.6146850585937,297.3823547363281,293.1499938964844,293.1499938964844,280.6499938964844,41503.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606592416763306,1.0,0.0,0.0,3.35625958442688,3.3562817573547363,7.51630466311326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.44140625,0.0,1268.1318359375,1895.4371337890625,0.0,3035.188232421875,0.8452525734901428,1.0,0.0,3.0,1.0,0.0
18210480,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7200512290000916,0.276249498128891,0.2538096904754638,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8569628000259399,0.478091299533844,0.4573889672756195,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9075490832328796,0.5678843855857849,0.3999470770359039,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7831152081489563,0.3606493771076202,0.3468168079853058,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6216287612915039,0.176334872841835,0.8202744126319885,284.88201904296875,284.95001220703125,300.7108764648437,291.6022644042969,297.94293212890625,296.9873352050781,284.8837890625,1.0,0.5582319498062134,0.3643962740898132,0.3643962740898132,1.0,1.0,-2.7352287769317627,0.701205849647522,2.034022808074951,0.0832413807511329,0.7990906834602356,0.7990906834602356,0.0,188.41688537597656,158.0,41877.39453125,0.0,2043.85107421875,1.0,280.3592834472656,283.33905029296875,294.6146850585937,297.3823547363281,293.1499938964844,293.1499938964844,280.6499938964844,41503.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606592416763306,1.0,0.0,0.0,3.35625958442688,3.3562817573547363,7.51630466311326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.44140625,0.0,1268.1318359375,1895.4371337890625,0.0,3035.188232421875,0.8452525734901428,1.0,0.0,3.0,1.0,0.0
18210540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259382009506226,0.2742639482021332,0.2514820694923401,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8646901249885559,0.4747866690158844,0.4536921381950378,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175910949707032,0.5651506781578064,0.3975708484649658,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.790379524230957,0.3581639528274536,0.3439275324344635,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259092092514038,0.174382284283638,0.8092310428619385,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.929443359375,296.98834228515625,284.98297119140625,1.0,0.5484447479248047,0.3655904829502105,0.3655904829502105,1.0,1.0,-2.7083840370178223,0.6953480839729309,2.013036012649536,0.0830498412251472,0.877161979675293,0.877161979675293,0.0,177.9183807373047,146.0,40820.6015625,0.0,1952.6834716796875,1.0,280.6398620605469,283.4651794433594,294.5104064941406,297.1485595703125,293.1499938964844,293.1499938964844,280.95001220703125,34162.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463402390480042,1.0,0.0,0.0,3.453427314758301,3.453449249267578,7.957817160786362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.458984375,0.0,1312.2645263671875,1895.4371337890625,0.0,2901.005126953125,0.8599114418029785,1.0,0.0,3.0,1.0,0.0
