time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259382009506226,0.2742639482021332,0.2514820694923401,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8646901249885559,0.4747866690158844,0.4536921381950378,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175910949707032,0.5651506781578064,0.3975708484649658,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.790379524230957,0.3581639528274536,0.3439275324344635,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259092092514038,0.174382284283638,0.8092310428619385,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.929443359375,296.98834228515625,284.98297119140625,1.0,0.5484447479248047,0.3655904829502105,0.3655904829502105,1.0,1.0,-2.7083840370178223,0.6953480839729309,2.013036012649536,0.0830498412251472,0.877161979675293,0.877161979675293,0.0,177.9183807373047,146.0,40820.6015625,0.0,1952.6834716796875,1.0,280.6398620605469,283.4651794433594,294.5104064941406,297.1485595703125,293.1499938964844,293.1499938964844,280.95001220703125,34162.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463402390480042,1.0,0.0,0.0,3.453427314758301,3.453449249267578,7.957817160786362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.458984375,0.0,1312.2645263671875,1895.4371337890625,0.0,2901.005126953125,0.8599114418029785,1.0,0.0,3.0,1.0,0.0
18210660,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7336328029632568,0.272550106048584,0.2495209872722625,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8748407959938049,0.4717879593372345,0.4504231512546539,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.930855393409729,0.5627279877662659,0.3955636918544769,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998243570327759,0.3559482395648956,0.341390311717987,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.631759762763977,0.1726577132940292,0.7993515729904175,285.05645751953125,284.95001220703125,300.589111328125,291.519775390625,297.9179992675781,296.99151611328125,285.0529479980469,1.0,0.5383787751197815,0.3668562173843384,0.3668562173843384,1.0,1.0,-2.6847641468048096,0.6906746029853821,1.9940896034240725,0.0833664759993553,0.991416037082672,0.991416037082672,0.0,166.5810546875,134.0,39979.00390625,0.0,1864.2061767578125,1.0,280.9407043457031,283.5553283691406,294.4713439941406,297.0400085449219,293.1499938964844,293.1499938964844,280.6499938964844,30708.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333495259284973,1.0,0.0,0.0,3.660240411758423,3.660263538360596,8.939484814618481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.416015625,0.0,1504.884765625,1895.4371337890625,0.0,2779.6484375,0.903749406337738,1.0,0.0,3.0,1.0,0.0
18210720,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7336328029632568,0.272550106048584,0.2495209872722625,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8748407959938049,0.4717879593372345,0.4504231512546539,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.930855393409729,0.5627279877662659,0.3955636918544769,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998243570327759,0.3559482395648956,0.341390311717987,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.631759762763977,0.1726577132940292,0.7993515729904175,285.05645751953125,284.95001220703125,300.589111328125,291.519775390625,297.9179992675781,296.99151611328125,285.0529479980469,1.0,0.5383787751197815,0.3668562173843384,0.3668562173843384,1.0,1.0,-2.6847641468048096,0.6906746029853821,1.9940896034240725,0.0833664759993553,0.991416037082672,0.991416037082672,0.0,166.5810546875,134.0,39979.00390625,0.0,1864.2061767578125,1.0,280.9407043457031,283.5553283691406,294.4713439941406,297.0400085449219,293.1499938964844,293.1499938964844,280.6499938964844,30708.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333495259284973,1.0,0.0,0.0,3.660240411758423,3.660263538360596,8.939484814618481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.416015625,0.0,1504.884765625,1895.4371337890625,0.0,2779.6484375,0.903749406337738,1.0,0.0,3.0,1.0,0.0
18210780,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7410333156585693,0.2696576118469238,0.2468870878219604,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849833607673645,0.4674652814865112,0.4463613629341125,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437377452850342,0.5584961771965027,0.392719954252243,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8090496063232422,0.352699726819992,0.338254451751709,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375489830970764,0.1704023331403732,0.7882397174835205,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.90191650390625,296.9891662597656,284.8647155761719,1.0,0.5278280377388,0.3681219816207886,0.3681219816207886,1.0,1.0,-2.6561899185180664,0.6842866539955139,1.9719030857086184,0.0832783654332161,0.8451558947563171,0.8451558947563171,0.0,155.729736328125,122.0,40361.84375,0.0,1772.0484619140625,1.0,280.6569519042969,283.35516357421875,294.5185852050781,297.1901550292969,293.1499938964844,293.1499938964844,280.95001220703125,39353.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463470339775085,1.0,0.0,0.0,3.571639060974121,3.5716629028320312,8.511937039656914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.30419921875,0.0,1472.27392578125,1895.4371337890625,0.0,2901.069091796875,0.8895646333694458,1.0,0.0,3.0,1.0,0.0
18210840,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7410333156585693,0.2696576118469238,0.2468870878219604,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849833607673645,0.4674652814865112,0.4463613629341125,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437377452850342,0.5584961771965027,0.392719954252243,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8090496063232422,0.352699726819992,0.338254451751709,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375489830970764,0.1704023331403732,0.7882397174835205,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.90191650390625,296.9891662597656,284.8647155761719,1.0,0.5278280377388,0.3681219816207886,0.3681219816207886,1.0,1.0,-2.6561899185180664,0.6842866539955139,1.9719030857086184,0.0832783654332161,0.8451558947563171,0.8451558947563171,0.0,155.729736328125,122.0,40361.84375,0.0,1772.0484619140625,1.0,280.6569519042969,283.35516357421875,294.5185852050781,297.1901550292969,293.1499938964844,293.1499938964844,280.95001220703125,39353.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463470339775085,1.0,0.0,0.0,3.571639060974121,3.5716629028320312,8.511937039656914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.30419921875,0.0,1472.27392578125,1895.4371337890625,0.0,2901.069091796875,0.8895646333694458,1.0,0.0,3.0,1.0,0.0
18210900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7449431419372559,0.2684404253959656,0.2454129755496978,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8903770446777344,0.4655500054359436,0.4441390335559845,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9503480195999146,0.5567684173583984,0.3911394476890564,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8137010335922241,0.3512381613254547,0.3365140259265899,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6405846476554871,0.1693168431520462,0.7820829749107361,284.988525390625,284.95001220703125,300.4982604980469,291.45819091796875,297.8940124511719,296.9883728027344,284.9930725097656,1.0,0.522312343120575,0.3687548637390136,0.3687548637390136,1.0,1.0,-2.64035439491272,0.6805559992790222,1.9597984552383425,0.0829639285802841,0.9193875789642334,0.9193875789642334,0.0,150.29452514648438,122.0,39354.38671875,0.0,1724.3665771484375,1.0,280.8992919921875,283.5085754394531,294.4219970703125,296.94293212890625,293.1499938964844,293.1499938964844,280.95001220703125,34977.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387973308563232,1.0,0.0,0.0,3.5918543338775635,3.5918776988983154,8.608564598944213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.35107421875,0.0,1461.9046630859375,1895.4371337890625,0.0,2830.48095703125,0.8935447335243225,1.0,0.0,3.0,1.0,0.0
18210960,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7500666975975037,0.267459899187088,0.2442719042301178,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8971484303474426,0.4638906121253967,0.4423012137413025,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.958320379257202,0.5553617477416992,0.3899514973163605,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8193728923797607,0.3499806225299835,0.3350624144077301,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6445574760437012,0.1683552712202072,0.7765834927558899,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,297.88751220703125,296.9889831542969,284.9842834472656,1.0,0.5168067216873169,0.3694294989109039,0.3694294989109039,1.0,1.0,-2.6269919872283936,0.6777297258377075,1.949262261390686,0.08302853256464,0.9319705963134766,0.9319705963134766,0.0,144.47149658203125,110.0,39195.16796875,0.0,1678.997802734375,1.0,280.9422607421875,283.5035400390625,294.3983154296875,296.9410705566406,293.1499938964844,293.1499938964844,280.6499938964844,33712.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834309458732605,1.0,0.0,0.0,3.65962290763855,3.659646511077881,8.936469271247915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.0927734375,0.0,1526.7412109375,1895.4371337890625,0.0,2788.59765625,0.9056402444839478,1.0,0.0,3.0,1.0,0.0
18211020,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7577831149101257,0.2654798924922943,0.2424510866403579,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.907378077507019,0.4608582854270935,0.439435064792633,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.969472587108612,0.5524260997772217,0.3879837095737457,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8276809453964233,0.347679078578949,0.3328150510787964,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6506348848342896,0.1667346209287643,0.7684342861175537,284.8382873535156,284.95001220703125,300.4251403808594,291.40869140625,297.8763732910156,296.987548828125,284.8416442871094,1.0,0.5087445974349976,0.3704009652137756,0.3704009652137756,1.0,1.0,-2.606509208679199,0.6732158064842224,1.9332934617996216,0.0831055790185928,0.8076168894767761,0.8076168894767761,0.0,136.2825164794922,110.0,39442.1640625,0.0,1613.55224609375,1.0,280.67138671875,283.3547058105469,294.44122314453125,297.07720947265625,293.1499938964844,293.1499938964844,280.6499938964844,42101.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425440788269043,1.0,0.0,0.0,3.505198240280152,3.505222082138061,8.19819945263589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.32568359375,0.0,1421.8004150390625,1895.4371337890625,0.0,2865.49365234375,0.8760769963264465,1.0,0.0,3.0,1.0,0.0
18211080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7607126235961914,0.2646844685077667,0.241607204079628,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9115038514137268,0.4596496522426605,0.4381589889526367,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9734818935394288,0.5512579679489136,0.3870562314987182,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8308309316635132,0.3467536568641662,0.3318143784999847,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6529608964920044,0.1660768538713455,0.7649487257003784,284.86212158203125,284.95001220703125,300.40850830078125,291.3974609375,297.8717041015625,296.9866943359375,284.86553955078125,1.0,0.5055236220359802,0.370778739452362,0.370778739452362,1.0,1.0,-2.597456932067871,0.671086847782135,1.9263700246810915,0.082990363240242,0.8049026727676392,0.8049026727676392,0.0,133.21017456054688,98.0,39183.89453125,0.0,1587.3546142578125,1.0,280.6579284667969,283.3861083984375,294.4169921875,297.0204467773437,293.1499938964844,293.1499938964844,280.95001220703125,42233.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427318930625916,1.0,0.0,0.0,3.426722288131714,3.4267454147338867,7.835218980289937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.21728515625,0.0,1342.4442138671875,1895.4371337890625,0.0,2867.25,0.8609498739242554,1.0,0.0,3.0,1.0,0.0
18211140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7745732665061951,0.2626969516277313,0.2391998618841171,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311038851737976,0.4562782943248749,0.4343098402023315,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.989890456199646,0.5483402013778687,0.3844757676124573,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452510237693787,0.3441776633262634,0.3287633061408996,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6639850735664368,0.1641249507665634,0.7536340355873108,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.858642578125,296.9877624511719,284.9822082519531,1.0,0.4939985275268554,0.3721280097961426,0.3721280097961426,1.0,1.0,-2.569571018218994,0.6649371981620789,1.90463387966156,0.0830079913139343,0.8902252912521362,0.8902252912521362,0.0,121.5323715209961,86.0,38089.5,0.0,1498.018310546875,1.0,280.9404296875,283.5297241210937,294.3028869628906,296.774658203125,293.1499938964844,293.1499938964844,281.25,34251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273001909255981,1.0,0.0,0.0,3.516038417816162,3.5160608291625977,8.248985068348702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.03515625,0.0,1376.5753173828125,1895.4371337890625,0.0,2723.32763671875,0.8740187883377075,1.0,0.0,3.0,1.0,0.0
18211200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7745732665061951,0.2626969516277313,0.2391998618841171,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311038851737976,0.4562782943248749,0.4343098402023315,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.989890456199646,0.5483402013778687,0.3844757676124573,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452510237693787,0.3441776633262634,0.3287633061408996,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6639850735664368,0.1641249507665634,0.7536340355873108,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.858642578125,296.9877624511719,284.9822082519531,1.0,0.4939985275268554,0.3721280097961426,0.3721280097961426,1.0,1.0,-2.569571018218994,0.6649371981620789,1.90463387966156,0.0830079913139343,0.8902252912521362,0.8902252912521362,0.0,121.5323715209961,86.0,38089.5,0.0,1498.018310546875,1.0,280.9404296875,283.5297241210937,294.3028869628906,296.774658203125,293.1499938964844,293.1499938964844,281.25,34251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273001909255981,1.0,0.0,0.0,3.516038417816162,3.5160608291625977,8.248985068348702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.03515625,0.0,1376.5753173828125,1895.4371337890625,0.0,2723.32763671875,0.8740187883377075,1.0,0.0,3.0,1.0,0.0
18211260,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7896979451179504,0.2610180974006653,0.2373094856739044,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9515184760093688,0.453266441822052,0.4310652911663055,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.5463480353355408,0.3753933012485504,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.860968291759491,0.3418981730937958,0.3262090981006622,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6761301159858704,0.1624055951833725,0.7439931035041809,285.0686950683594,284.95001220703125,300.29180908203125,291.31866455078125,297.84716796875,296.9910888671875,285.0642395019531,1.0,0.4820572435855865,0.3735907673835754,0.3735907673835754,1.0,1.0,-2.5352091789245605,0.6567438840866089,1.878465294837952,0.083191692829132,1.0,1.0,0.0,110.89239501953124,89.0,37073.4296875,0.0,1408.06884765625,1.0,281.2418518066406,283.6331481933594,294.2610778808594,296.6566467285156,293.1499938964844,293.1499938964844,280.95001220703125,31053.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123703598976135,1.0,0.0,0.0,3.712846279144287,3.712869882583618,9.198292332257552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.08447265625,0.0,1566.5672607421875,1895.4371337890625,0.0,2585.03857421875,0.915615975856781,1.0,0.0,3.0,1.0,0.0
18211320,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7896979451179504,0.2610180974006653,0.2373094856739044,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9515184760093688,0.453266441822052,0.4310652911663055,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.5463480353355408,0.3753933012485504,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.860968291759491,0.3418981730937958,0.3262090981006622,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6761301159858704,0.1624055951833725,0.7439931035041809,285.0686950683594,284.95001220703125,300.29180908203125,291.31866455078125,297.84716796875,296.9910888671875,285.0642395019531,1.0,0.4820572435855865,0.3735907673835754,0.3735907673835754,1.0,1.0,-2.5352091789245605,0.6567438840866089,1.878465294837952,0.083191692829132,1.0,1.0,0.0,110.89239501953124,89.0,37073.4296875,0.0,1408.06884765625,1.0,281.2418518066406,283.6331481933594,294.2610778808594,296.6566467285156,293.1499938964844,293.1499938964844,280.95001220703125,31053.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123703598976135,1.0,0.0,0.0,3.712846279144287,3.712869882583618,9.198292332257552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.08447265625,0.0,1566.5672607421875,1895.4371337890625,0.0,2585.03857421875,0.915615975856781,1.0,0.0,3.0,1.0,0.0
18211380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7954339385032654,0.2581222653388977,0.2348991185426712,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9591556191444396,0.4489020109176636,0.4272008538246155,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.5452447533607483,0.3638271391391754,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8673092722892761,0.3385578095912933,0.3232200443744659,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6804338097572327,0.1602010875940323,0.7340872883796692,284.857666015625,284.95001220703125,300.2351989746094,291.2806091308594,297.8319396972656,296.9892578125,284.8583679199219,1.0,0.4742327630519867,0.3750535249710083,0.3750535249710083,1.0,1.0,-2.5009148120880127,0.6485866904258728,1.8523283004760744,0.0821109041571617,0.8553842902183533,0.8553842902183533,0.0,105.54957580566406,92.0,37412.1015625,0.0,1340.142822265625,1.0,280.9576416015625,283.4175720214844,294.3156433105469,296.80523681640625,293.1499938964844,293.1499938964844,281.25,39263.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246365785598755,1.0,0.0,0.0,3.632676601409912,3.63270115852356,8.805353104435198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.61572265625,0.0,1538.280029296875,1895.4371337890625,0.0,2698.576416015625,0.9029040336608888,1.0,0.0,3.0,1.0,0.0
18211440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7954339385032654,0.2581222653388977,0.2348991185426712,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9591556191444396,0.4489020109176636,0.4272008538246155,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.5452447533607483,0.3638271391391754,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8673092722892761,0.3385578095912933,0.3232200443744659,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6804338097572327,0.1602010875940323,0.7340872883796692,284.857666015625,284.95001220703125,300.2351989746094,291.2806091308594,297.8319396972656,296.9892578125,284.8583679199219,1.0,0.4742327630519867,0.3750535249710083,0.3750535249710083,1.0,1.0,-2.5009148120880127,0.6485866904258728,1.8523283004760744,0.0821109041571617,0.8553842902183533,0.8553842902183533,0.0,105.54957580566406,92.0,37412.1015625,0.0,1340.142822265625,1.0,280.9576416015625,283.4175720214844,294.3156433105469,296.80523681640625,293.1499938964844,293.1499938964844,281.25,39263.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246365785598755,1.0,0.0,0.0,3.632676601409912,3.63270115852356,8.805353104435198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.61572265625,0.0,1538.280029296875,1895.4371337890625,0.0,2698.576416015625,0.9029040336608888,1.0,0.0,3.0,1.0,0.0
18211500,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7957779169082642,0.2568546235561371,0.2335434854030609,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9598581790924072,0.44692462682724,0.4250886738300323,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.5448670983314514,0.3612720668315887,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.867865800857544,0.3370054364204407,0.3215665519237518,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6803812384605408,0.1591290086507797,0.7287735342979431,284.98687744140625,284.95001220703125,300.2073974609375,291.261962890625,297.8247985839844,296.98858642578125,284.9935302734375,1.0,0.4712724387645721,0.3757849037647247,0.3757849037647247,1.0,1.0,-2.485302925109864,0.6449867486953735,1.8403160572052,0.0819139331579208,0.9300420880317688,0.9300420880317688,0.0,104.1299819946289,92.0,36390.8515625,0.0,1314.7196044921875,1.0,281.2012939453125,283.5790710449219,294.21832275390625,296.55731201171875,293.1499938964844,293.1499938964844,281.25,35278.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162558674812317,1.0,0.0,0.0,3.641627073287964,3.641650676727295,8.84879625573376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.75244140625,0.0,1518.4842529296875,1895.4371337890625,0.0,2620.918212890625,0.9050461053848268,1.0,0.0,3.0,1.0,0.0
18211560,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7960619330406189,0.2558372318744659,0.2325379848480224,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.960307002067566,0.4452217221260071,0.4233855009078979,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.5446493029594421,0.359342873096466,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.86819988489151,0.3356678485870361,0.3202175199985504,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6801513433456421,0.1581749469041824,0.7241926193237305,284.9919128417969,284.95001220703125,300.1799621582031,291.2435913085937,297.8193054199219,296.9892883300781,284.9898986816406,1.0,0.4689087569713592,0.3766171336174011,0.3766171336174011,1.0,1.0,-2.472601890563965,0.6425755620002747,1.8300262689590447,0.0822655633091926,0.9485459327697754,0.9485459327697754,0.0,103.03482055664062,95.0,36247.34375,0.0,1294.4959716796875,1.0,281.2426147460937,283.5774230957031,294.1964416503906,296.5576477050781,293.1499938964844,293.1499938964844,280.95001220703125,33690.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109422922134399,1.0,0.0,0.0,3.712623357772827,3.712647438049317,9.197187864629086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.93896484375,0.0,1586.3861083984375,1895.4371337890625,0.0,2571.87353515625,0.917633295059204,1.0,0.0,3.0,1.0,0.0
18211620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7934028506278992,0.2529532611370086,0.2301752865314483,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.957397162914276,0.4408674836158752,0.4195514023303985,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.5420612692832947,0.3591756820678711,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8656063675880432,0.3322586417198181,0.3172137141227722,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6770073771476746,0.1558828949928283,0.7144635319709778,284.85400390625,284.95001220703125,300.1263732910156,291.2078552246094,297.8060302734375,296.9868469238281,284.85809326171875,1.0,0.4654581248760223,0.3782816231250763,0.3782816231250763,1.0,1.0,-2.449658155441284,0.6385644674301147,1.81109356880188,0.0833275690674781,0.8124383687973022,0.8124383687973022,0.0,102.23737335205078,98.0,36386.29296875,0.0,1263.35498046875,1.0,280.9573974609375,283.4453430175781,294.2283935546875,296.65557861328125,293.1499938964844,293.1499938964844,281.25,42403.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196716904640198,1.0,0.0,0.0,3.4878387451171875,3.4878623485565186,8.11719701232505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.92041015625,0.0,1405.9090576171875,1895.4371337890625,0.0,2652.528076171875,0.8742645382881165,1.0,0.0,3.0,1.0,0.0
18211680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7934028506278992,0.2529532611370086,0.2301752865314483,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.957397162914276,0.4408674836158752,0.4195514023303985,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.5420612692832947,0.3591756820678711,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8656063675880432,0.3322586417198181,0.3172137141227722,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6770073771476746,0.1558828949928283,0.7144635319709778,284.85400390625,284.95001220703125,300.1263732910156,291.2078552246094,297.8060302734375,296.9868469238281,284.85809326171875,1.0,0.4654581248760223,0.3782816231250763,0.3782816231250763,1.0,1.0,-2.449658155441284,0.6385644674301147,1.81109356880188,0.0833275690674781,0.8124383687973022,0.8124383687973022,0.0,102.23737335205078,98.0,36386.29296875,0.0,1263.35498046875,1.0,280.9573974609375,283.4453430175781,294.2283935546875,296.65557861328125,293.1499938964844,293.1499938964844,281.25,42403.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196716904640198,1.0,0.0,0.0,3.4878387451171875,3.4878623485565186,8.11719701232505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.92041015625,0.0,1405.9090576171875,1895.4371337890625,0.0,2652.528076171875,0.8742645382881165,1.0,0.0,3.0,1.0,0.0
18211740,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891150116920471,0.250811219215393,0.2280559092760086,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522481560707092,0.4373655319213867,0.416021317243576,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.538917601108551,0.3615327775478363,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611823320388794,0.3294575810432434,0.3144012689590454,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722567677497864,0.1538340449333191,0.7049546241760254,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,297.7954406738281,296.9869384765625,284.9931945800781,1.0,0.4632932841777801,0.3799460828304291,0.3799460828304291,1.0,1.0,-2.430894136428833,0.6359267234802246,1.7949672937393188,0.0847732722759246,0.911789059638977,0.911789059638977,0.0,102.46865844726562,101.0,35411.3046875,0.0,1241.9227294921875,1.0,281.240966796875,283.6036376953125,294.1170349121094,296.4214782714844,293.1499938964844,293.1499938964844,280.95001220703125,33891.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803761899471283,1.0,0.0,0.0,3.582585096359253,3.5826079845428467,8.564190352444712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.97314453125,0.0,1443.96826171875,1895.4371337890625,0.0,2505.869384765625,0.8887145519256592,1.0,0.0,3.0,1.0,0.0
18211800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891150116920471,0.250811219215393,0.2280559092760086,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522481560707092,0.4373655319213867,0.416021317243576,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.538917601108551,0.3615327775478363,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611823320388794,0.3294575810432434,0.3144012689590454,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722567677497864,0.1538340449333191,0.7049546241760254,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,297.7954406738281,296.9869384765625,284.9931945800781,1.0,0.4632932841777801,0.3799460828304291,0.3799460828304291,1.0,1.0,-2.430894136428833,0.6359267234802246,1.7949672937393188,0.0847732722759246,0.911789059638977,0.911789059638977,0.0,102.46865844726562,101.0,35411.3046875,0.0,1241.9227294921875,1.0,281.240966796875,283.6036376953125,294.1170349121094,296.4214782714844,293.1499938964844,293.1499938964844,280.95001220703125,33891.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803761899471283,1.0,0.0,0.0,3.582585096359253,3.5826079845428467,8.564190352444712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.97314453125,0.0,1443.96826171875,1895.4371337890625,0.0,2505.869384765625,0.8887145519256592,1.0,0.0,3.0,1.0,0.0
18211860,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7829915285110474,0.2480048239231109,0.2258210927248001,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9445872902870178,0.4331125915050506,0.4123474955558777,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334469079971313,0.3662269711494446,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549391627311707,0.3260950744152069,0.3114975988864898,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660080552101135,0.151488572359085,0.6953060626983643,284.87432861328125,284.95001220703125,300.0248107910156,291.14068603515625,297.7829895019531,296.9842529296875,284.8783264160156,1.0,0.4620662331581116,0.3814499080181122,0.3814499080181122,1.0,1.0,-2.414356470108032,0.6336468458175659,1.780709743499756,0.0861756950616836,0.7959961891174316,0.7959961891174316,0.0,103.62032318115234,104.0,35578.95703125,0.0,1227.1611328125,1.0,280.95849609375,283.4886169433594,294.1594543457031,296.5329895019531,293.1499938964844,293.1499938964844,281.25,42091.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121210932731628,1.0,0.0,0.0,3.35476016998291,3.3547825813293457,7.50959088691161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6171875,0.0,1270.727783203125,1895.4371337890625,0.0,2582.740234375,0.8452376127243042,1.0,0.0,3.0,1.0,0.0
18211920,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7829915285110474,0.2480048239231109,0.2258210927248001,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9445872902870178,0.4331125915050506,0.4123474955558777,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334469079971313,0.3662269711494446,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549391627311707,0.3260950744152069,0.3114975988864898,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660080552101135,0.151488572359085,0.6953060626983643,284.87432861328125,284.95001220703125,300.0248107910156,291.14068603515625,297.7829895019531,296.9842529296875,284.8783264160156,1.0,0.4620662331581116,0.3814499080181122,0.3814499080181122,1.0,1.0,-2.414356470108032,0.6336468458175659,1.780709743499756,0.0861756950616836,0.7959961891174316,0.7959961891174316,0.0,103.62032318115234,104.0,35578.95703125,0.0,1227.1611328125,1.0,280.95849609375,283.4886169433594,294.1594543457031,296.5329895019531,293.1499938964844,293.1499938964844,281.25,42091.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121210932731628,1.0,0.0,0.0,3.35476016998291,3.3547825813293457,7.50959088691161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6171875,0.0,1270.727783203125,1895.4371337890625,0.0,2582.740234375,0.8452376127243042,1.0,0.0,3.0,1.0,0.0
18211980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758029103279114,0.2458290457725525,0.2237692326307296,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.935103178024292,0.4295689463615417,0.4088857173919678,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984163641929626,0.5276354551315308,0.3703606724739074,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475653529167175,0.3232576251029968,0.3087501227855682,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587178111076355,0.1493163555860519,0.6856563687324524,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,297.7724609375,296.9834899902344,284.9979248046875,1.0,0.4613735675811767,0.3829537332057953,0.3829537332057953,1.0,1.0,-2.3978068828582764,0.6313064098358154,1.766500473022461,0.0875623449683189,0.8931454420089722,0.8931454420089722,0.0,105.5061492919922,107.0,34727.16015625,0.0,1215.546875,1.0,281.2398986816406,283.6270751953125,294.0558166503906,296.3164367675781,293.1499938964844,293.1499938964844,281.54998779296875,33360.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969086766242981,1.0,0.0,0.0,3.4782276153564453,3.4782495498657227,8.072523769442341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.6953125,0.0,1331.5079345703125,1895.4371337890625,0.0,2443.1962890625,0.8649080395698547,1.0,0.0,3.0,1.0,0.0
18212040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758029103279114,0.2458290457725525,0.2237692326307296,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.935103178024292,0.4295689463615417,0.4088857173919678,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984163641929626,0.5276354551315308,0.3703606724739074,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475653529167175,0.3232576251029968,0.3087501227855682,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587178111076355,0.1493163555860519,0.6856563687324524,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,297.7724609375,296.9834899902344,284.9979248046875,1.0,0.4613735675811767,0.3829537332057953,0.3829537332057953,1.0,1.0,-2.3978068828582764,0.6313064098358154,1.766500473022461,0.0875623449683189,0.8931454420089722,0.8931454420089722,0.0,105.5061492919922,107.0,34727.16015625,0.0,1215.546875,1.0,281.2398986816406,283.6270751953125,294.0558166503906,296.3164367675781,293.1499938964844,293.1499938964844,281.54998779296875,33360.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969086766242981,1.0,0.0,0.0,3.4782276153564453,3.4782495498657227,8.072523769442341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.6953125,0.0,1331.5079345703125,1895.4371337890625,0.0,2443.1962890625,0.8649080395698547,1.0,0.0,3.0,1.0,0.0
18212100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7712216377258301,0.2448322921991348,0.2229056656360626,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9287912249565125,0.4279066324234009,0.407346099615097,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9938673973083496,0.5251926183700562,0.3685477972030639,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8428189158439636,0.3219190537929535,0.3075260519981384,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6542397737503052,0.1482720822095871,0.681236207485199,285.0964050292969,284.95001220703125,299.95440673828125,291.0947570800781,297.7673645019531,296.9835510253906,285.1021728515625,1.0,0.460997998714447,0.3837056159973144,0.3837056159973144,1.0,1.0,-2.3859643936157227,0.628892183303833,1.7570722103118896,0.0877791866660118,0.9876441955566406,0.9876441955566406,0.0,107.02315521240234,107.0,33900.6875,0.0,1207.9923095703125,1.0,281.4957580566406,283.7503662109375,294.0075378417969,296.1576538085937,293.1499938964844,293.1499938964844,281.54998779296875,30717.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864915728569031,1.0,0.0,0.0,3.5781400203704834,3.578162431716919,8.542951945855748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.91748046875,0.0,1415.9371337890625,1895.4371337890625,0.0,2348.61572265625,0.8867623209953308,1.0,0.0,3.0,1.0,0.0
18212160,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7672122120857239,0.2438914179801941,0.2221355736255645,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.923175036907196,0.426310271024704,0.4059233665466308,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9897381067276,0.5232007503509521,0.3671125471591949,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8386338353157043,0.3206325769424438,0.3063886165618896,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6502618193626404,0.1472727656364441,0.6770440340042114,285.09210205078125,284.95001220703125,299.9321594238281,291.0804138183594,297.7628479003906,296.984130859375,285.0890808105469,1.0,0.4606711566448211,0.3844516277313232,0.3844516277313232,1.0,1.0,-2.375202417373657,0.6268263459205627,1.7483760118484497,0.0880898982286453,1.0,1.0,0.0,108.3996810913086,110.0,33844.43359375,0.0,1201.166259765625,1.0,281.54132080078125,283.7354736328125,294.0217590332031,296.2130126953125,293.1499938964844,293.1499938964844,281.25,30689.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817518711090088,1.0,0.0,0.0,3.691324234008789,3.69134783744812,9.091963875107468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.21923828125,0.0,1539.445556640625,1895.4371337890625,0.0,2305.8837890625,0.9105123281478882,1.0,0.0,3.0,1.0,0.0
18212220,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7597494721412659,0.2415190637111663,0.2204551845788955,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.91301292181015,0.4227772355079651,0.4031153321266174,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9818167090415956,0.5190280079841614,0.3646118938922882,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8310254812240601,0.3178101778030395,0.3041615784168243,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6432628035545349,0.1453024297952652,0.6695471405982971,284.8761291503906,284.95001220703125,299.89794921875,291.0585021972656,297.75299072265625,296.9813842773437,284.8728942871094,1.0,0.4600699543952942,0.3856452405452728,0.3856452405452728,1.0,1.0,-2.355132341384888,0.6224996447563171,1.7326326370239258,0.0883086770772934,0.8899160027503967,0.8899160027503967,0.0,110.99365997314452,110.0,34529.1953125,0.0,1188.658447265625,1.0,281.26519775390625,283.4984130859375,294.10919189453125,296.4213256835937,293.1499938964844,293.1499938964844,281.25,36471.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946853041648865,1.0,0.0,0.0,3.700886011123657,3.7009105682373047,9.13912685973628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.62744140625,0.0,1594.0989990234375,1895.4371337890625,0.0,2422.93701171875,0.9155437350273132,1.0,0.0,3.0,1.0,0.0
18212280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7575533390045166,0.2408365458250045,0.2198916971683502,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.910140335559845,0.4217926263809204,0.4022427499294281,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9793957471847534,0.517902672290802,0.363855242729187,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8288207650184631,0.3170177638530731,0.3034693300724029,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6412798166275024,0.1447536796331405,0.6673384308815002,284.8697204589844,284.95001220703125,299.8896484375,291.05322265625,297.75006103515625,296.9801330566406,284.8690795898437,1.0,0.4598682224750519,0.3859436511993408,0.3859436511993408,1.0,1.0,-2.3490140438079834,0.6210323572158813,1.7279815673828125,0.088209718465805,0.8751279711723328,0.8751279711723328,0.0,111.7522964477539,113.0,34406.63671875,0.0,1184.7476806640625,1.0,281.25738525390625,283.49835205078125,294.0985412597656,296.39764404296875,293.1499938964844,293.1499938964844,281.54998779296875,37758.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960987091064453,1.0,0.0,0.0,3.669390201568604,3.669414758682251,8.984234796116652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.1806640625,0.0,1568.0751953125,1895.4371337890625,0.0,2435.811279296875,0.9100105166435242,1.0,0.0,3.0,1.0,0.0
18212340,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.7485626339912415,0.0,0.2175054550170898,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.8987550735473633,0.0,0.3983849287033081,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688127636909484,0.0,0.3607556521892547,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8194780349731445,0.0,0.3003494143486023,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.6327948570251465,0.0,0.6567818522453308,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,297.73876953125,296.9774475097656,285.0030517578125,0.0,0.0,0.387435644865036,0.387435644865036,1.0,1.0,-2.321354627609253,0.6146838068962097,1.706670880317688,0.0879402011632919,0.0,0.0,0.0,114.9682388305664,60.0,33276.6484375,0.0,1166.4044189453125,0.0,281.54327392578125,283.6585388183594,293.9837646484375,296.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,33130.83984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.763193607330322,3.7632181644439697,9.44944758884958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.65283203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.7485626339912415,0.0,0.2175054550170898,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.8987550735473633,0.0,0.3983849287033081,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688127636909484,0.0,0.3607556521892547,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8194780349731445,0.0,0.3003494143486023,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.6327948570251465,0.0,0.6567818522453308,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,297.73876953125,296.9774475097656,285.0030517578125,0.0,0.0,0.387435644865036,0.387435644865036,1.0,1.0,-2.321354627609253,0.6146838068962097,1.706670880317688,0.0879402011632919,0.0,0.0,0.0,114.9682388305664,60.0,33276.6484375,0.0,1166.4044189453125,0.0,281.54327392578125,283.6585388183594,293.9837646484375,296.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,33130.83984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.763193607330322,3.7632181644439697,9.44944758884958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.65283203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
