time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212460,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.2076534926891327,0.0,0.0021032663062214,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.4436091780662536,0.0,0.0022148480638861,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.4436091780662536,0.0,0.0016358805587515,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.4436091780662536,0.0,0.0022148452699184,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0105062248185276,285.7603454589844,294.1499938964844,299.829833984375,291.0171813964844,297.7333679199219,297.4492492675781,284.0170593261719,0.0,0.0,0.3054429888725281,0.3054429888725281,1.0,1.0,-0.0224138032644987,0.0062975552864372,0.0161162465810775,-0.0449320897459983,0.0,0.0,0.0,-0.1247783303260803,60.0,1863.6534423828125,0.0,-3.42524544976186e-05,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,4.9534719437360783e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0377864610418633e-13,1.0378771952111733e-13,2.807455910389863e-19,4.277886638676121e-12,4.277880133463086e-12,6.432172986824594e-18,0.0,0.0,-0.0,0.0,0.0,1.133063400704738e-23,3.5781006526430644e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0009008313645608,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0015814440557733,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0014174779644235,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0012147380039095,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0028974891174584,285.6856689453125,294.1499938964844,299.8119506835937,291.0098571777344,297.97265625,297.9093017578125,283.5856628417969,0.0,0.0,0.232461392879486,0.232461392879486,1.0,1.0,-0.0091113969683647,0.003279331838712,0.0058320648968219,-0.0543246529996395,0.0,0.0,0.0,-0.0565988533198833,60.0,891.1432495117188,0.0,-6.304194357653614e-06,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.549220882233971e-25,1.8025995537244995e-25,2.0119522072063994e-28,1.1833402858878676e-18,1.182529338694836e-18,8.110042434523407e-22,0.0,0.0,-0.0,0.0,0.0,5.324934164434305e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,9.800244879443198e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,9.862919250736012e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,7.104458927642554e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001012784996419,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0005011186585761,285.6631164550781,294.1499938964844,299.7742004394531,291.0018005371094,298.0455017089844,298.93994140625,283.3412475585937,0.0,0.0,0.0774871334433555,0.0774871334433555,1.0,1.0,-0.0001486769033363,5.082082498120144e-05,9.785607107914984e-05,-0.0451704859733581,0.0,0.0,0.0,-0.0085869673639535,60.0,145.06295776367188,0.0,-7.434628201963278e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8067810846715043e-30,-1.801731160940372e-30,-1.4093477612121618e-30,1.4928981342802794e-21,5.201688224509831e-22,9.727293623163942e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,9.800244879443198e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,9.862919250736012e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,7.104458927642554e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001012784996419,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0005011186585761,285.6631164550781,294.1499938964844,299.7742004394531,291.0018005371094,298.0455017089844,298.93994140625,283.3412475585937,0.0,0.0,0.0774871334433555,0.0774871334433555,1.0,1.0,-0.0001486769033363,5.082082498120144e-05,9.785607107914984e-05,-0.0451704859733581,0.0,0.0,0.0,-0.0085869673639535,60.0,145.06295776367188,0.0,-7.434628201963278e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8067810846715043e-30,-1.801731160940372e-30,-1.4093477612121618e-30,1.4928981342802794e-21,5.201688224509831e-22,9.727293623163942e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001034721935866,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,0.0001088103526853,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,8.030697063077241e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001088976569008,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0005172467208467,285.6575927734375,294.1499938964844,299.7554016113281,291.0014038085937,298.0496826171875,299.2004699707031,283.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548123391345,3.3451645009563435e-08,0.0010547788115218,-0.0463644564151763,0.0,0.0,0.0,-0.013515087775886,60.0,61.46906280517578,0.0,-8.28945445618956e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.394120103372952e-35,2.895534737747447e-35,1.577190703130292e-35,1.0497703513573942e-21,5.20175789670498e-22,5.295946121739941e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001035765526467,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001090673758881,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,8.055480429902673e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001090694277081,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0005173954414203,285.65191650390625,294.1499938964844,299.7366943359375,291.0033569335937,298.0663146972656,299.37945556640625,283.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037538060918,1.8005270163712342e-08,0.0011037357617169,-0.0461813323199749,0.0,0.0,0.0,-0.0137379728257656,60.0,30.38322257995605,0.0,-8.306223975296234e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.426881860921529e-43,9.024362110251822e-43,4.862505671207115e-43,1.0406494532188076e-21,5.20175890644694e-22,5.204735625741136e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001034412052831,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.000108929889393,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,8.045524737099186e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.000108929023554,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0005167066701687,285.64031982421875,294.1499938964844,299.6994323730469,291.0138854980469,298.0985412597656,299.56451416015625,283.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023094411939,1.7827515463864074e-08,0.0011022916296496,-0.0457194373011589,0.0,0.0,0.0,-0.0136506734415888,60.0,14.491028785705566,0.0,-8.284499131150369e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0403404721794505e-21,5.20175890644694e-22,5.201645815347566e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001034412052831,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.000108929889393,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,8.045524737099186e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.000108929023554,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0005167066701687,285.64031982421875,294.1499938964844,299.6994323730469,291.0138854980469,298.0985412597656,299.56451416015625,283.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023094411939,1.7827515463864074e-08,0.0011022916296496,-0.0457194373011589,0.0,0.0,0.0,-0.0136506734415888,60.0,14.491028785705566,0.0,-8.284499131150369e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0403404721794505e-21,5.20175890644694e-22,5.201645815347566e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001032986619975,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001087795753846,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,8.03441580501385e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000108778833237,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0005159951397217,285.6284484863281,294.1499938964844,299.6623840332031,291.0325927734375,298.1293640136719,299.6256408691406,283.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.593358039855955,0.0,-8.261650208396534e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0403516803151919e-21,5.201758401575959e-22,5.20175890644694e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001032986619975,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001087795753846,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,8.03441580501385e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000108778833237,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0005159951397217,285.6284484863281,294.1499938964844,299.6623840332031,291.0325927734375,298.1293640136719,299.6256408691406,283.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.593358039855955,0.0,-8.261650208396534e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0403516803151919e-21,5.201758401575959e-22,5.20175890644694e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001031554638757,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001086287666112,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,8.023276313906536e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001086280244635,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0005152798257768,285.6163330078125,294.1499938964844,299.6255187988281,291.05877685546875,298.1587829589844,299.63385009765625,283.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.240301132202148,0.0,-8.238728099740913e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001031554638757,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001086287666112,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,8.023276313906536e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001086280244635,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0005152798257768,285.6163330078125,294.1499938964844,299.6255187988281,291.05877685546875,298.1587829589844,299.63385009765625,283.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.240301132202148,0.0,-8.238728099740913e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001030110797728,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.000108476706373,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,8.012045873329043e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001084759787772,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0005145586910657,285.6039733886719,294.1499938964844,299.5888366699219,291.0917358398437,298.18682861328125,299.6176452636719,283.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.11585521697998,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001030110797728,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.000108476706373,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,8.012045873329043e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001084759787772,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0005145586910657,285.6039733886719,294.1499938964844,299.5888366699219,291.0917358398437,298.18682861328125,299.6176452636719,283.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.11585521697998,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0001029383420245,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001084000978153,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,8.006388088688254e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001083993774955,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0005141953588463,285.5977478027344,294.1499938964844,299.570556640625,291.11053466796875,298.2003479003906,299.6049194335937,283.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.068070411682127,0.0,-8.20403656121016e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001028652695822,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001083231400116,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,8.000703383004293e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001083224269677,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0005138303386047,285.5914611816406,294.1499938964844,299.55230712890625,291.1307373046875,298.2135314941406,299.59063720703125,283.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.022476196289062,0.0,-8.192377976001809e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001027356920531,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001081866794265,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.990624726517126e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001081859736586,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.000513183127623,285.5803527832031,294.1499938964844,299.5202941894531,291.1695251464844,298.2359924316406,299.5630798339844,283.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.944923400878906,0.0,-8.171725340844206e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0001027179314405,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001081679729395,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,7.989243022166193e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001081672671716,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005130944191478,285.5788269042969,294.1499938964844,299.51593017578125,291.17510986328125,298.239013671875,299.5592041015625,283.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.934515953063965,0.0,-8.168895959670408e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001025689489324,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001080110741895,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,7.977654604474083e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001080103829735,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0005123502924107,285.5660705566406,294.1499938964844,299.47967529296875,291.22412109375,298.2633361816406,299.52557373046875,283.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849271774291992,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001025689489324,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001080110741895,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,7.977654604474083e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001080103829735,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0005123502924107,285.5660705566406,294.1499938964844,299.47967529296875,291.22412109375,298.2633361816406,299.52557373046875,283.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849271774291992,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001024184530251,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001078525747288,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,7.965948316268623e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001078518907888,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.00051159854047,285.55322265625,294.1499938964844,299.44354248046875,291.277099609375,298.2864685058594,299.49090576171875,283.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.76629638671875,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001024184530251,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001078525747288,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,7.965948316268623e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001078518907888,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,0.00051159854047,285.55322265625,294.1499938964844,299.44354248046875,291.277099609375,298.2864685058594,299.49090576171875,283.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.76629638671875,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001022666547214,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0001076927146641,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,7.954140892252326e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.000107692038,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0005108403274789,285.5403137207031,294.1499938964844,299.4074401855469,291.3333435058594,298.3083801269531,299.4557800292969,283.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.685564994812012,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001022666547214,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0001076927146641,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,7.954140892252326e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.000107692038,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,0.0005108403274789,285.5403137207031,294.1499938964844,299.4074401855469,291.3333435058594,298.3083801269531,299.4557800292969,283.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.685564994812012,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001021903663058,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001076123735401,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.948206621222198e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.000107611704152,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.0005104593001306,285.5338134765625,294.1499938964844,299.3894348144531,291.36248779296875,298.3188781738281,299.4381408691406,283.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.645995140075684,0.0,-8.085099523214012e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0001021139105432,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001075318505172,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,7.942259253468364e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001075311811291,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0005100773414596,285.52734375,294.1499938964844,299.3714294433594,291.3921813964844,298.3291320800781,299.42047119140625,283.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.60693359375,0.0,-8.07299187499666e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001019607007037,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001073704988812,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.930342690087855e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.000107369844045,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0005093120853416,285.51434326171875,294.1499938964844,299.3354797363281,291.45294189453125,298.3487854003906,299.3851318359375,283.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.530251502990724,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001019607007037,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001073704988812,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.930342690087855e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.000107369844045,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0005093120853416,285.51434326171875,294.1499938964844,299.3354797363281,291.45294189453125,298.3487854003906,299.3851318359375,283.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.530251502990724,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001018076072796,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001072092709364,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.918434130260721e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001072086233762,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0005085474113002,285.5013732910156,294.1499938964844,299.2995300292969,291.5149841308594,298.3673095703125,299.3498229980469,284.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.455537796020508,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001018076072796,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001072092709364,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.918434130260721e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001072086233762,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0005085474113002,285.5013732910156,294.1499938964844,299.2995300292969,291.5149841308594,298.3673095703125,299.3498229980469,284.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.455537796020508,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001016552996588,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001070488651748,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.906587416073307e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001070482321665,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0005077866371721,285.4884033203125,294.1499938964844,299.2635803222656,291.5776672363281,298.3847961425781,299.3144836425781,284.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382745742797852,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001016552996588,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001070488651748,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.906587416073307e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001070482321665,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0005077866371721,285.4884033203125,294.1499938964844,299.2635803222656,291.5776672363281,298.3847961425781,299.3144836425781,284.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382745742797852,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001015160887618,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,0.0001069022546289,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,7.895758608356118e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001069016288965,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0005070912884548,285.4754333496094,294.1499938964844,299.2276306152344,291.64031982421875,298.4012451171875,299.2791748046875,284.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.012460040859878,60.0,11.31230926513672,0.0,-7.978636062944133e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001015160887618,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,0.0001069022546289,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,7.895758608356118e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001069016288965,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0005070912884548,285.4754333496094,294.1499938964844,299.2276306152344,291.64031982421875,298.4012451171875,299.2791748046875,284.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.012460040859878,60.0,11.31230926513672,0.0,-7.978636062944133e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001014612425933,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.0001068444908014,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,7.891491986811161e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.000106843872345,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0005068173632025,285.468994140625,294.1499938964844,299.2096252441406,291.6714782714844,298.4090576171875,299.261474609375,284.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.535735805191507e-08,0.0010811687679961,-0.0392637550830841,0.0,0.0,0.0,-0.0124261081218719,60.0,11.275050163269045,0.0,-7.97000438979012e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0001014129302348,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001067936100298,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,7.887733954703435e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001067929988494,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0005065760342404,285.4625549316406,294.1499938964844,299.191650390625,291.702392578125,298.4166259765625,299.2437744140625,284.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.529705428993111e-08,0.0010806530481204,-0.0391060933470726,0.0,0.0,0.0,-0.0123962135985493,60.0,11.250553131103516,0.0,-7.962403714145695e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001013300934573,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.000106706371298,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.881290366640314e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,0.0001067057601176,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0005061622941866,285.4501953125,294.1499938964844,299.15704345703125,291.76080322265625,298.4305114746094,299.209716796875,284.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193638347454907e-08,0.0010797687573358,-0.0388357006013393,0.0,0.0,0.0,-0.0123449452221393,60.0,14.318716049194336,0.0,-7.949377334171005e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0001013267319649,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001067028351826,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,7.881029159761965e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001067022240022,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0005061455303803,285.4496765136719,294.1499938964844,299.15557861328125,291.76318359375,298.4310607910156,299.2082824707031,284.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189446145313923e-08,0.0010797329014167,-0.0388247407972812,0.0,0.0,0.0,-0.0123428674414753,60.0,14.371427536010742,0.0,-7.948849400918334e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.000101240890217,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001066124168573,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.874351285863668e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001066118202288,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0005057167145423,285.4368896484375,294.1499938964844,299.1194763183594,291.8221740722656,298.4444885253906,299.1726989746094,284.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897364199161,60.0,14.86948013305664,0.0,-7.9353611681654e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
