time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214800,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.000101240890217,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001066124168573,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.874351285863668e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001066118202288,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0005057167145423,285.4368896484375,294.1499938964844,299.1194763183594,291.8221740722656,298.4444885253906,299.1726989746094,284.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897364199161,60.0,14.86948013305664,0.0,-7.9353611681654e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001011430504149,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001065093820216,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.866740634199232e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.000106508792669,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0005052280612289,285.4241638183594,294.1499938964844,299.083251953125,291.8786926269531,298.4570007324219,299.13702392578125,284.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.960448265075684,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001011430504149,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001065093820216,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.866740634199232e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.000106508792669,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0005052280612289,285.4241638183594,294.1499938964844,299.083251953125,291.8786926269531,298.4570007324219,299.13702392578125,284.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.960448265075684,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0001010270134429,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0001063871677615,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,7.857714808778837e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001063865856849,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0005046484293416,285.4115295410156,294.1499938964844,299.04693603515625,291.9322204589844,298.4685363769531,299.101318359375,284.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.96794891357422,0.0,-7.90182070886658e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,0.0001010270134429,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0001063871677615,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,7.857714808778837e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,0.0001063865856849,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0005046484293416,285.4115295410156,294.1499938964844,299.04693603515625,291.9322204589844,298.4685363769531,299.101318359375,284.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.96794891357422,0.0,-7.90182070886658e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,0.000100962104625,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001063188174157,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,7.852666021790355e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,0.0001063182353391,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0005043242126703,285.4052429199219,294.1499938964844,299.0287170410156,291.9576721191406,298.4739685058594,299.0834350585937,284.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439770194318e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.962656021118164,0.0,-7.891659237202475e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001008931940305,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001062462470144,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,7.847305823815987e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0001062456722138,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0005039800307713,285.3989562988281,294.1499938964844,299.010498046875,291.982177734375,298.47918701171875,299.0655517578125,284.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.954689025878906,0.0,-7.880878882815524e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001007464670692,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001060917202266,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,7.83589348429814e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001060911599779,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0005032471381127,285.38653564453125,294.1499938964844,298.973876953125,292.0279541015625,298.4889221191406,299.0297546386719,284.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.932592391967772,0.0,-7.85795037927528e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0001007464670692,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001060917202266,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,7.83589348429814e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001060911599779,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0005032471381127,285.38653564453125,294.1499938964844,298.973876953125,292.0279541015625,298.4889221191406,299.0297546386719,284.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.932592391967772,0.0,-7.85795037927528e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001005943049676,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001059314745361,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.824057684047148e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001059309215634,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0005024871206842,285.37420654296875,294.1499938964844,298.9371032714844,292.0690002441406,298.497802734375,298.993896484375,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.903800964355469,0.0,-7.834209014845328e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001005943049676,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001059314745361,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.824057684047148e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001059309215634,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,0.0005024871206842,285.37420654296875,294.1499938964844,298.9371032714844,292.0690002441406,298.497802734375,298.993896484375,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275621573744957e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.903800964355469,0.0,-7.834209014845328e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001004452642519,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001057745175785,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,7.812464900780469e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001057739718817,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0005017426447011,285.36199951171875,294.1499938964844,298.900146484375,292.10479736328125,298.5057373046875,298.9579467773437,284.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089724054144881e-08,0.001070330152288,-0.0359488986432552,0.0,0.0,0.0,-0.0117976916953921,60.0,14.869084358215332,0.0,-7.81098989932616e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001004452642519,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001057745175785,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,7.812464900780469e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001057739718817,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0005017426447011,285.36199951171875,294.1499938964844,298.900146484375,292.10479736328125,298.5057373046875,298.9579467773437,284.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089724054144881e-08,0.001070330152288,-0.0359488986432552,0.0,0.0,0.0,-0.0117976916953921,60.0,14.869084358215332,0.0,-7.81098989932616e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0001003072684397,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001056291876011,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.801730680512264e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001056286491802,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0005010533495806,285.3499450683594,294.1499938964844,298.86297607421875,292.134765625,298.5127258300781,298.9218139648437,284.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688721667975,1.3917587082801221e-08,0.0010688581969588,-0.035498671233654,0.0,0.0,0.0,-0.0117123564705252,60.0,14.828551292419434,0.0,-7.789520140022432e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0001003072684397,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001056291876011,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.801730680512264e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001056286491802,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0005010533495806,285.3499450683594,294.1499938964844,298.86297607421875,292.134765625,298.5127258300781,298.9218139648437,284.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688721667975,1.3917587082801221e-08,0.0010688581969588,-0.035498671233654,0.0,0.0,0.0,-0.0117123564705252,60.0,14.828551292419434,0.0,-7.789520140022432e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0001002447097562,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0001055633038049,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,7.796864520059898e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.00010556277266,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0005007408908568,285.3439636230469,294.1499938964844,298.84429931640625,292.1473999023437,298.5158996582031,298.9036560058594,284.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682047577574,1.3839550838667948e-08,0.0010681909043341,-0.0352945551276207,0.0,0.0,0.0,-0.0116736702620983,60.0,14.806260108947754,0.0,-7.779797073226291e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001001871642074,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001055027023539,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,7.792388350935653e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,0.000105502171209,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0005004534614272,285.3380126953125,294.1499938964844,298.8255615234375,292.15838623046875,298.5188293457031,298.88543701171875,284.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675907833501,1.3767757600646746e-08,0.0010675770463421,-0.0351067669689655,0.0,0.0,0.0,-0.0116380788385868,60.0,14.782658576965332,0.0,-7.770856313982223e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001000906850094,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001054010863299,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,7.784883928252384e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001054005624609,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004999715019948,285.3262634277344,294.1499938964844,298.78790283203125,292.1750793457031,298.5240783691406,298.84881591796875,284.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665610898286,1.3647360574964296e-08,0.0010665474692359,-0.0347918421030044,0.0,0.0,0.0,-0.0115783931687474,60.0,14.730958938598633,0.0,-7.755875941484194e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001000906850094,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001054010863299,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,7.784883928252384e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001054005624609,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004999715019948,285.3262634277344,294.1499938964844,298.78790283203125,292.1750793457031,298.5240783691406,298.84881591796875,284.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665610898286,1.3647360574964296e-08,0.0010665474692359,-0.0347918421030044,0.0,0.0,0.0,-0.0115783931687474,60.0,14.730958938598633,0.0,-7.755875941484194e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001000191477942,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001053257437888,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,7.779318548273295e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001053252271958,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004996142233721,285.3146057128906,294.1499938964844,298.75,292.1843566894531,298.5285339355469,298.8118591308594,284.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657971724867,1.3558048905792932e-08,0.0010657835518941,-0.0345582216978073,0.0,0.0,0.0,-0.011534116230905,60.0,14.673044204711914,0.0,-7.744772290152468e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,0.0001000191477942,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001053257437888,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,7.779318548273295e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001053252271958,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004996142233721,285.3146057128906,294.1499938964844,298.75,292.1843566894531,298.5285339355469,298.8118591308594,284.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657971724867,1.3558048905792932e-08,0.0010657835518941,-0.0345582216978073,0.0,0.0,0.0,-0.011534116230905,60.0,14.673044204711914,0.0,-7.744772290152468e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,9.996581502491608e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.000105269573396,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,7.775169797241688e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.000105269064079,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004993478069081,285.3031311035156,294.1499938964844,298.7117614746094,292.1893615722656,298.5321655273437,298.7745666503906,284.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652276687324,1.3491431971601742e-08,0.001065214164555,-0.0343839563429355,0.0,0.0,0.0,-0.0115010924637317,60.0,14.610283851623535,0.0,-7.736495177823599e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,9.996581502491608e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.000105269573396,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,7.775169797241688e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.000105269064079,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004993478069081,285.3031311035156,294.1499938964844,298.7117614746094,292.1893615722656,298.5321655273437,298.7745666503906,284.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652276687324,1.3491431971601742e-08,0.001065214164555,-0.0343839563429355,0.0,0.0,0.0,-0.0115010924637317,60.0,14.610283851623535,0.0,-7.736495177823599e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.991634578909724e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001052174702635,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.771322270855308e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,0.0001052169682225,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004991007735952,285.291748046875,294.1499938964844,298.67315673828125,292.19366455078125,298.5350952148437,298.7369384765625,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429630740802168e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.546680450439451,0.0,-7.728819895191918e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.991634578909724e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001052174702635,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.771322270855308e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,0.0001052169682225,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004991007735952,285.291748046875,294.1499938964844,298.67315673828125,292.19366455078125,298.5350952148437,298.7369384765625,284.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429630740802168e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.546680450439451,0.0,-7.728819895191918e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.989341924665496e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001051933213602,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,7.76953820604831e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0001051928193191,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004989862209185,285.2861328125,294.1499938964844,298.6537475585937,292.195556640625,298.5362243652344,298.71795654296875,284.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644540889188,1.3400975440447382e-08,0.0010644407011568,-0.0341473296284675,0.0,0.0,0.0,-0.011456249281764,60.0,14.515332221984863,0.0,-7.725262918256703e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.98714895104058e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0001051702274708,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.767831993987784e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001051697254297,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0004988767323084,285.2805480957031,294.1499938964844,298.6342468261719,292.1972961425781,298.53717041015625,298.6988830566406,284.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219744876,1.3373571583485956e-08,0.001064206357114,-0.0340756438672542,0.0,0.0,0.0,-0.0114426640793681,60.0,14.484440803527832,0.0,-7.72186155018062e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.98308605630882e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0001051274302881,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.764671318000183e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001051269427989,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0004986737621948,285.2694702148437,294.1499938964844,298.5950012207031,292.2002258300781,298.53857421875,298.6605224609375,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.42385196685791,0.0,-7.715560457199899e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.98308605630882e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.0001051274302881,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.764671318000183e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001051269427989,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0004986737621948,285.2694702148437,294.1499938964844,298.5950012207031,292.2002258300781,298.53857421875,298.6605224609375,284.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.42385196685791,0.0,-7.715560457199899e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.979455353459345e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001050891878549,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.761847518850118e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001050887076416,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0004984925035387,285.258544921875,294.1499938964844,298.5555114746094,292.2025146484375,298.5391540527344,298.621826171875,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277394295130309e-08,0.0010633839992806,-0.0338240414857864,0.0,0.0,0.0,-0.0113949850201606,60.0,14.36518669128418,0.0,-7.709930827104473e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.979455353459345e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001050891878549,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.761847518850118e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001050887076416,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0004984925035387,285.258544921875,294.1499938964844,298.5555114746094,292.2025146484375,298.5391540527344,298.621826171875,284.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277394295130309e-08,0.0010633839992806,-0.0338240414857864,0.0,0.0,0.0,-0.0113949850201606,60.0,14.36518669128418,0.0,-7.709930827104473e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.97624738374725e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001050553983077,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.759351137792692e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001050549253704,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0004983322578482,285.247802734375,294.1499938964844,298.5157470703125,292.20416259765625,298.5389709472656,298.5827941894531,284.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630540782585,1.3237266394128257e-08,0.0010630408069118,-0.033719066530466,0.0,0.0,0.0,-0.0113750919699668,60.0,14.30845832824707,0.0,-7.70495560686868e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.97624738374725e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001050553983077,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.759351137792692e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001050549253704,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0004983322578482,285.247802734375,294.1499938964844,298.5157470703125,292.20416259765625,298.5389709472656,298.5827941894531,284.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630540782585,1.3237266394128257e-08,0.0010630408069118,-0.033719066530466,0.0,0.0,0.0,-0.0113750919699668,60.0,14.30845832824707,0.0,-7.70495560686868e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,9.97344177449122e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0001050258433679,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.757168350508437e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001050253704306,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0004981920938007,285.2372131347656,294.1499938964844,298.4757385253906,292.2052001953125,298.5379943847656,298.54345703125,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202151372126993e-08,0.0010627405717968,-0.0336272045969963,0.0,0.0,0.0,-0.0113576836884021,60.0,14.253596305847168,0.0,-7.700603532612149e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,9.97344177449122e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0001050258433679,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,7.757168350508437e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001050253704306,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0004981920938007,285.2372131347656,294.1499938964844,298.4757385253906,292.2052001953125,298.5379943847656,298.54345703125,284.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202151372126993e-08,0.0010627405717968,-0.0336272045969963,0.0,0.0,0.0,-0.0113576836884021,60.0,14.253596305847168,0.0,-7.700603532612149e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.972175757866351e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001050124992616,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,7.756183185847476e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001050120336003,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.000498128880281,285.2319641113281,294.1499938964844,298.4556884765625,292.2055053710937,298.5372314453125,298.523681640625,284.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626182192936,1.3186299163692185e-08,0.0010626050643622,-0.0335857309401035,0.0,0.0,0.0,-0.0113498251885175,60.0,14.226849555969238,0.0,-7.698638881947772e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.97101960820146e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001050003265845,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,7.755283877486363e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001049998609232,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0004980711382813,285.2267761230469,294.1499938964844,298.435546875,292.20562744140625,298.5362548828125,298.5038452148437,284.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171820967272652e-08,0.0010624811984598,-0.033547855913639,0.0,0.0,0.0,-0.011342647485435,60.0,14.200544357299805,0.0,-7.696845472082715e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.968991071218623e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.000104978957097,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.753705722279847e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001049784987117,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004979698569513,285.2165222167969,294.1499938964844,298.3951721191406,292.2054748535156,298.53375244140625,298.4640197753906,284.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622770059853,1.3146401300900834e-08,0.001062263851054,-0.0334813520312309,0.0,0.0,0.0,-0.0113300457596778,60.0,14.14910125732422,0.0,-7.693696346677825e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.968991071218623e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.000104978957097,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.753705722279847e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001049784987117,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004979698569513,285.2165222167969,294.1499938964844,298.3951721191406,292.2054748535156,298.53375244140625,298.4640197753906,284.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622770059853,1.3146401300900834e-08,0.001062263851054,-0.0334813520312309,0.0,0.0,0.0,-0.0113300457596778,60.0,14.14910125732422,0.0,-7.693696346677825e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
