time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.967320511350408e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001049613492796,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.752405508654192e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001049608981702,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0004978864453732,285.2064514160156,294.1499938964844,298.3546447753906,292.2047424316406,298.5304870605469,298.4239501953125,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125434961125393e-08,0.0010620845714583,-0.0334265008568763,0.0,0.0,0.0,-0.0113196521997451,60.0,14.099207878112791,0.0,-7.691099312978622e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.967320511350408e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001049613492796,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,7.752405508654192e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001049608981702,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0004978864453732,285.2064514160156,294.1499938964844,298.3546447753906,292.2047424316406,298.5304870605469,298.4239501953125,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125434961125393e-08,0.0010620845714583,-0.0334265008568763,0.0,0.0,0.0,-0.0113196521997451,60.0,14.099207878112791,0.0,-7.691099312978622e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.966009383788332e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.000104947539512,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.751385419396684e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001049470956786,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004978209617547,285.1965637207031,294.1499938964844,298.3139953613281,292.2034606933594,298.5264892578125,298.3836975097656,284.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108958363261536e-08,0.0010619437089189,-0.0333833955228328,0.0,0.0,0.0,-0.0113114835694432,60.0,14.050724029541016,0.0,-7.689058634241519e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.966009383788332e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.000104947539512,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.751385419396684e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001049470956786,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004978209617547,285.1965637207031,294.1499938964844,298.3139953613281,292.2034606933594,298.5264892578125,298.3836975097656,284.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108958363261536e-08,0.0010619437089189,-0.0333833955228328,0.0,0.0,0.0,-0.0113114835694432,60.0,14.050724029541016,0.0,-7.689058634241519e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.965032222680748e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.000104937236756,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.75062435423024e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001049368001986,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0004977721837349,285.18682861328125,294.1499938964844,298.2732238769531,292.20166015625,298.52178955078125,298.34326171875,284.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618513915687,1.3096639328580297e-08,0.0010618383530527,-0.0333511680364608,0.0,0.0,0.0,-0.0113053768873214,60.0,14.003572463989258,0.0,-7.687533098987842e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.965032222680748e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.000104937236756,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,7.75062435423024e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001049368001986,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0004977721837349,285.18682861328125,294.1499938964844,298.2732238769531,292.20166015625,298.52178955078125,298.34326171875,284.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618513915687,1.3096639328580297e-08,0.0010618383530527,-0.0333511680364608,0.0,0.0,0.0,-0.0113053768873214,60.0,14.003572463989258,0.0,-7.687533098987842e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,9.964726632460952e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001049340135068,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.750386430416256e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001049335769494,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004977569333277,285.1820373535156,294.1499938964844,298.2528076171875,292.2005615234375,298.51904296875,298.322998046875,284.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061818213202,1.3092760653421465e-08,0.001061805174686,-0.0333410203456878,0.0,0.0,0.0,-0.0113034537062048,60.0,13.980632781982422,0.0,-7.687053482641204e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.96447924990207e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.000104931408714,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.750194345135242e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001049309721565,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004977445933036,285.17730712890625,294.1499938964844,298.2323913574219,292.1993103027344,298.5161437988281,298.3026733398437,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617915540933,1.3089614725458888e-08,0.0010617785155773,-0.0333327911794185,0.0,0.0,0.0,-0.0113018956035375,60.0,13.95799446105957,0.0,-7.686663394679273e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.964133641915396e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001049277634592,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,7.749924407107756e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001049273341777,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.000497727363836,285.16796875,294.1499938964844,298.1914978027344,292.1965026855469,298.5099792480469,298.2619934082031,284.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085172057003548e-08,0.0010617403313517,-0.0333211682736873,0.0,0.0,0.0,-0.0112996930256485,60.0,13.913268089294434,0.0,-7.686113434601793e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.964133641915396e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001049277634592,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,7.749924407107756e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001049273341777,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.000497727363836,285.16796875,294.1499938964844,298.1914978027344,292.1965026855469,298.5099792480469,298.2619934082031,284.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085172057003548e-08,0.0010617403313517,-0.0333211682736873,0.0,0.0,0.0,-0.0112996930256485,60.0,13.913268089294434,0.0,-7.686113434601793e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.964164200937375e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001049280763254,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.749947690172121e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001049276543199,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004977288772352,285.1587829589844,294.1499938964844,298.15057373046875,292.1932067871094,298.5030822753906,298.2212219238281,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617555817589,1.3085419858782645e-08,0.0010617424268275,-0.0333218164741992,0.0,0.0,0.0,-0.0112998150289058,60.0,13.869562149047852,0.0,-7.686143987939431e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.964164200937375e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001049280763254,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.749947690172121e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001049276543199,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004977288772352,285.1587829589844,294.1499938964844,298.15057373046875,292.1932067871094,298.5030822753906,298.2212219238281,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617555817589,1.3085419858782645e-08,0.0010617424268275,-0.0333218164741992,0.0,0.0,0.0,-0.0112998150289058,60.0,13.869562149047852,0.0,-7.686143987939431e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.964508353732526e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001049316924763,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.750215445412323e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001049312777468,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004977461067028,285.1497802734375,294.1499938964844,298.109619140625,292.1894226074219,298.4955139160156,298.1803894042969,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791088432,1.308957742196526e-08,0.001061778049916,-0.0333326943218708,0.0,0.0,0.0,-0.011301876977086,60.0,13.82677936553955,0.0,-7.686659131422857e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.964508353732526e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001049316924763,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.750215445412323e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001049312777468,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004977461067028,285.1497802734375,294.1499938964844,298.109619140625,292.1894226074219,298.4955139160156,298.1803894042969,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791088432,1.308957742196526e-08,0.001061778049916,-0.0333326943218708,0.0,0.0,0.0,-0.011301876977086,60.0,13.82677936553955,0.0,-7.686659131422857e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.965164645109326e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001049385973601,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.750724762445316e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001049381826305,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004977789358235,285.1409606933594,294.1499938964844,298.0687255859375,292.1852111816406,298.4873352050781,298.1395263671875,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618600063025,1.3097622542090905e-08,0.0010618468513712,-0.0333537422120571,0.0,0.0,0.0,-0.0113058649003505,60.0,13.784829139709473,0.0,-7.687655312338394e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.965164645109326e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001049385973601,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,7.750724762445316e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001049381826305,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004977789358235,285.1409606933594,294.1499938964844,298.0687255859375,292.1852111816406,298.4873352050781,298.1395263671875,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618600063025,1.3097622542090905e-08,0.0010618468513712,-0.0333537422120571,0.0,0.0,0.0,-0.0113058649003505,60.0,13.784829139709473,0.0,-7.687655312338394e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.965640492737292e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001049436032189,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.751095108687878e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0001049431957653,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004978026845492,285.1366271972656,294.1499938964844,298.0482788085937,292.1829528808594,298.4829406738281,298.1190795898437,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619102977216,1.3103488072374604e-08,0.0010618971427902,-0.0333690866827964,0.0,0.0,0.0,-0.011308773420751,60.0,13.764252662658691,0.0,-7.68838148701434e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.966171637643129e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001049491911544,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.751507655484602e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001049487837008,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004978292272426,285.1323547363281,294.1499938964844,298.02783203125,292.1805725097656,298.4783935546875,298.0986328125,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061966526322,1.3110042829111993e-08,0.0010619533713907,-0.0333862341940403,0.0,0.0,0.0,-0.0113120237365365,60.0,13.7438383102417,0.0,-7.689192926818579e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.96739909169264e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001049621059792,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.752461533527821e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001049617058015,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004978905781172,285.12384033203125,294.1499938964844,297.987060546875,292.175537109375,298.46905517578125,298.0577392578125,284.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125203146557853e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195367157459,60.0,13.703361511230469,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.96739909169264e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001049621059792,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.752461533527821e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001049617058015,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004978905781172,285.12384033203125,294.1499938964844,297.987060546875,292.175537109375,298.46905517578125,298.0577392578125,284.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125203146557853e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195367157459,60.0,13.703361511230469,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.969035454560073e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001049793354468,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,7.753734098514542e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001049789425451,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004979723598808,285.11553955078125,294.1499938964844,297.94635009765625,292.17010498046875,298.4590148925781,298.01690673828125,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145475818987506e-08,0.0010622558183968,-0.0334789343178272,0.0,0.0,0.0,-0.0113295866176486,60.0,13.663544654846191,0.0,-7.693581949297369e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.969035454560073e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001049793354468,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,7.753734098514542e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001049789425451,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004979723598808,285.11553955078125,294.1499938964844,297.94635009765625,292.17010498046875,298.4590148925781,298.01690673828125,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145475818987506e-08,0.0010622558183968,-0.0334789343178272,0.0,0.0,0.0,-0.0113295866176486,60.0,13.663544654846191,0.0,-7.693581949297369e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.970985411200672e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001049998609232,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.755250408081338e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001049994680215,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004980697412975,285.107421875,294.1499938964844,297.90576171875,292.164306640625,298.44842529296875,297.9761047363281,284.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169649371036485e-08,0.0010624625720083,-0.0335421711206436,0.0,0.0,0.0,-0.0113415708765387,60.0,13.624427795410156,0.0,-7.696576176385862e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.970985411200672e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001049998609232,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.755250408081338e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001049994680215,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004980697412975,285.107421875,294.1499938964844,297.90576171875,292.164306640625,298.44842529296875,297.9761047363281,284.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169649371036485e-08,0.0010624625720083,-0.0335421711206436,0.0,0.0,0.0,-0.0113415708765387,60.0,13.624427795410156,0.0,-7.696576176385862e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.97327224467881e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.000105023929791,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.757027924526483e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001050235441653,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004981840029358,285.0994567871094,294.1499938964844,297.8653259277344,292.1581726074219,298.4372863769531,297.9353942871094,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198015125226448e-08,0.0010627050651237,-0.0336163826286792,0.0,0.0,0.0,-0.0113556329160928,60.0,13.585929870605469,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.97327224467881e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.000105023929791,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.757027924526483e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001050235441653,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004981840029358,285.0994567871094,294.1499938964844,297.8653259277344,292.1581726074219,298.4372863769531,297.9353942871094,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198015125226448e-08,0.0010627050651237,-0.0336163826286792,0.0,0.0,0.0,-0.0113556329160928,60.0,13.585929870605469,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.974576096283272e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.000105037659523,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,7.7580421930179e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001050372738973,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004982491373084,285.0955505371094,294.1499938964844,297.8451538085937,292.15496826171875,298.4314270019531,297.91510009765625,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.3214202176925482e-08,0.0010628438321873,-0.0336587280035018,0.0,0.0,0.0,-0.0113636590540409,60.0,13.566967964172363,0.0,-7.702097093442718e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.975933062378316e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0001050519422278,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.759097206871957e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.000105051563878,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004983169492334,285.0917053222656,294.1499938964844,297.8250427246094,292.1517028808594,298.42547607421875,297.8948059082031,284.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630013421177,1.3231051809725614e-08,0.001062988070771,-0.0337028093636035,0.0,0.0,0.0,-0.0113720130175352,60.0,13.548135757446287,0.0,-7.704185378543117e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.978823800338432e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001050823775585,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.761344750178978e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001050819992087,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004984613624401,285.08404541015625,294.1499938964844,297.78497314453125,292.1448974609375,298.4132995605469,297.85430908203125,284.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266951981449893e-08,0.0010632944758981,-0.0337967239320278,0.0,0.0,0.0,-0.0113898077979683,60.0,13.510767936706545,0.0,-7.708636218239917e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.978823800338432e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001050823775585,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.761344750178978e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001050819992087,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004984613624401,285.08404541015625,294.1499938964844,297.78497314453125,292.1448974609375,298.4132995605469,297.85430908203125,284.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266951981449893e-08,0.0010632944758981,-0.0337967239320278,0.0,0.0,0.0,-0.0113898077979683,60.0,13.510767936706545,0.0,-7.708636218239917e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.982129995478316e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001051171930157,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.76391607359983e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0001051168219419,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004986265557818,285.0765991210937,294.1499938964844,297.7451171875,292.1378173828125,298.4005126953125,297.8139953613281,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308036450609961e-08,0.0010636458173394,-0.0339042022824287,0.0,0.0,0.0,-0.0114101748913526,60.0,13.473993301391602,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.982129995478316e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001051171930157,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.76391607359983e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0001051168219419,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004986265557818,285.0765991210937,294.1499938964844,297.7451171875,292.1378173828125,298.4005126953125,297.8139953613281,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308036450609961e-08,0.0010636458173394,-0.0339042022824287,0.0,0.0,0.0,-0.0114101748913526,60.0,13.473993301391602,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.985687211155891e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0001051546350936,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.766682392684743e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001051542712957,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0004988042055629,285.0693359375,294.1499938964844,297.7055053710937,292.1304626464844,298.3872375488281,297.7738647460937,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352239314201595e-08,0.0010640238178893,-0.0340198390185833,0.0,0.0,0.0,-0.0114320879802107,60.0,13.437703132629396,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.985687211155891e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0001051546350936,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.766682392684743e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001051542712957,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0004988042055629,285.0693359375,294.1499938964844,297.7055053710937,292.1304626464844,298.3872375488281,297.7738647460937,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352239314201595e-08,0.0010640238178893,-0.0340198390185833,0.0,0.0,0.0,-0.0114320879802107,60.0,13.437703132629396,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.98953400994651e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0001051951403496,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.769673538859934e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001051947765517,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004989964072592,285.0622253417969,294.1499938964844,297.6661682128906,292.12286376953125,298.3734741210937,297.7339782714844,284.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057063961412e-08,0.0010644326684996,-0.034144926816225,0.0,0.0,0.0,-0.0114557929337024,60.0,13.401909828186035,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.98953400994651e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0001051951403496,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.769673538859934e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001051947765517,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004989964072592,285.0622253417969,294.1499938964844,297.6661682128906,292.12286376953125,298.3734741210937,297.7339782714844,284.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057063961412e-08,0.0010644326684996,-0.034144926816225,0.0,0.0,0.0,-0.0114557929337024,60.0,13.401909828186035,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.991561819333584e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001052164880093,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,7.771250966470689e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001052161314873,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0004990976885892,285.05877685546875,294.1499938964844,297.6466064453125,292.11895751953125,298.3663330078125,297.7141418457031,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.34252680084046e-08,0.0010646485025063,-0.034210879355669,0.0,0.0,0.0,-0.0114682931452989,60.0,13.384217262268066,0.0,-7.728278461627269e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.993624553317204e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001052382067427,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.772854587528855e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001052378502208,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0004992007743567,285.0553283691406,294.1499938964844,297.6271057128906,292.114990234375,298.3591003417969,297.6943359375,284.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.34509168248087e-08,0.0010648678289726,-0.0342779718339443,0.0,0.0,0.0,-0.0114810084924101,60.0,13.366621971130373,0.0,-7.731463114168946e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.997851884691043e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001052827210514,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.776142592774704e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001052823645295,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0004994119517505,285.0485534667969,294.1499938964844,297.58837890625,292.10693359375,298.34442138671875,297.6549072265625,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503480111864974e-08,0.0010653169592842,-0.0344154760241508,0.0,0.0,0.0,-0.0115070641040802,60.0,13.33163070678711,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
