time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.997851884691043e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001052827210514,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.776142592774704e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001052823645295,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0004994119517505,285.0485534667969,294.1499938964844,297.58837890625,292.10693359375,298.34442138671875,297.6549072265625,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503480111864974e-08,0.0010653169592842,-0.0344154760241508,0.0,0.0,0.0,-0.0115070641040802,60.0,13.33163070678711,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001000271731754,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000105333943793,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.77992609073408e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001053335945471,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0004996549687348,285.0419921875,294.1499938964844,297.54998779296875,292.09869384765625,298.3292541503906,297.6161193847656,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658478131517,1.3563991707599143e-08,0.0010658343089744,-0.0345737636089324,0.0,0.0,0.0,-0.0115370620042085,60.0,13.297896385192873,0.0,-7.745510544054923e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001000271731754,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000105333943793,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.77992609073408e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001053335945471,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0004996549687348,285.0419921875,294.1499938964844,297.54998779296875,292.09869384765625,298.3292541503906,297.6161193847656,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658478131517,1.3563991707599143e-08,0.0010658343089744,-0.0345737636089324,0.0,0.0,0.0,-0.0115370620042085,60.0,13.297896385192873,0.0,-7.745510544054923e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001000781921902,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0001053876621881,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.783893670421094e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001053873202181,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004999098600819,285.0354309082031,294.1499938964844,297.513671875,292.0914306640625,298.3139953613281,297.5775146484375,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663900757208,1.3627452055686716e-08,0.0010663764551281,-0.0347397662699222,0.0,0.0,0.0,-0.0115685192868113,60.0,13.264904975891112,0.0,-7.75339970005007e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001000781921902,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0001053876621881,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.783893670421094e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001053873202181,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004999098600819,285.0354309082031,294.1499938964844,297.513671875,292.0914306640625,298.3139953613281,297.5775146484375,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663900757208,1.3627452055686716e-08,0.0010663764551281,-0.0347397662699222,0.0,0.0,0.0,-0.0115685192868113,60.0,13.264904975891112,0.0,-7.75339970005007e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001001624477794,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001054763852152,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.790446397848427e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0001054760432452,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000500330759678,285.0290832519531,294.1499938964844,297.4809875488281,292.0862731933594,298.29833984375,297.54156494140625,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732331716198589e-08,0.0010672740172594,-0.0350141040980815,0.0,0.0,0.0,-0.0116205159574747,60.0,13.237870216369627,0.0,-7.76644739630683e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001001624477794,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001054763852152,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.790446397848427e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0001054760432452,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000500330759678,285.0290832519531,294.1499938964844,297.4809875488281,292.0862731933594,298.29833984375,297.54156494140625,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732331716198589e-08,0.0010672740172594,-0.0350141040980815,0.0,0.0,0.0,-0.0116205159574747,60.0,13.237870216369627,0.0,-7.76644739630683e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001002087883534,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.000105525177787,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.794050907250494e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.000105524843093,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0005005622515454,285.0259704589844,294.1499938964844,297.4659118652344,292.0844421386719,298.2904052734375,297.5243530273437,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781355232,1.3790022457271789e-08,0.001067767618224,-0.0351650081574916,0.0,0.0,0.0,-0.0116491178050637,60.0,13.226534843444824,0.0,-7.773628851737159e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001002587596303,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001055778047884,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.797936996212229e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001055774700944,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0005008119042031,285.0228881835937,294.1499938964844,297.4516296386719,292.0830993652344,298.2824401855469,297.5078125,284.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683131404221,1.3852238467393365e-08,0.0010682992869988,-0.0353277437388896,0.0,0.0,0.0,-0.0116799594834446,60.0,13.216470718383787,0.0,-7.781377320270624e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001003651850624,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001056898618116,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.806214125594124e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001056895343936,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0005013435147702,285.0168151855469,294.1499938964844,297.4254455566406,292.081787109375,298.266357421875,297.4763488769531,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984738700401069e-08,0.0010694313095882,-0.0356743112206459,0.0,0.0,0.0,-0.0117456400766968,60.0,13.199363708496094,0.0,-7.797892465077896e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0001003651850624,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001056898618116,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.806214125594124e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001056895343936,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0005013435147702,285.0168151855469,294.1499938964844,297.4254455566406,292.081787109375,298.266357421875,297.4763488769531,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984738700401069e-08,0.0010694313095882,-0.0356743112206459,0.0,0.0,0.0,-0.0117456400766968,60.0,13.199363708496094,0.0,-7.797892465077896e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001004790465231,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001058097623172,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.815069693606347e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001058094348991,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0005019123200327,285.01092529296875,294.1499938964844,297.402099609375,292.08221435546875,298.2501220703125,297.447998046875,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651595700254e-08,0.001070644124411,-0.0360451303422451,0.0,0.0,0.0,-0.0118159279227256,60.0,13.187376976013184,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001004790465231,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0001058097623172,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.815069693606347e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001058094348991,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0005019123200327,285.01092529296875,294.1499938964844,297.402099609375,292.08221435546875,298.2501220703125,297.447998046875,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651595700254e-08,0.001070644124411,-0.0360451303422451,0.0,0.0,0.0,-0.0118159279227256,60.0,13.187376976013184,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000100587545603,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001059240094036,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.823508349247277e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0001059236819855,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0005024542915634,285.00518798828125,294.1499938964844,297.3814392089844,292.084228515625,298.2337951660156,297.4225158691406,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.179372787475586,0.0,-7.832456816458946e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000100587545603,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001059240094036,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.823508349247277e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0001059236819855,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0005024542915634,285.00518798828125,294.1499938964844,297.3814392089844,292.084228515625,298.2337951660156,297.4225158691406,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.179372787475586,0.0,-7.832456816458946e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001006883976515,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.000106030209281,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.831351831555367e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001060298891388,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0005029580788686,284.9996337890625,294.1499938964844,297.3631591796875,292.08770751953125,298.2174072265625,297.3997802734375,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,13.174121856689451,0.0,-7.84815838983377e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001006883976515,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.000106030209281,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.831351831555367e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001060298891388,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0005029580788686,284.9996337890625,294.1499938964844,297.3631591796875,292.08770751953125,298.2174072265625,297.3997802734375,284.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,13.174121856689451,0.0,-7.84815838983377e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.000100730881968,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001060749418684,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.834655843907967e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001060746217262,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0005031703040003,284.9969482421875,294.1499938964844,297.3548583984375,292.0899658203125,298.2091979980469,297.3896484375,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733392555266,1.4440054485476141e-08,0.0010733247036114,-0.0368651337921619,0.0,0.0,0.0,-0.0119713600724935,60.0,13.172463417053224,0.0,-7.85477638487464e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001007721511996,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0001061183938873,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.837865268811584e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001061180810211,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0005033764755353,284.9942626953125,294.1499938964844,297.3470458984375,292.092529296875,298.2010192871094,297.3799743652344,284.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737781412899,1.4491425837093176e-08,0.0010737635893747,-0.0369994789361953,0.0,0.0,0.0,-0.0119968252256512,60.0,13.17104148864746,0.0,-7.86120679663327e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.00010084486712,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001061949660652,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.843520870665088e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.000106194653199,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0005037396913394,284.9889831542969,294.1499938964844,297.3328552246094,292.0985412597656,298.1846618652344,297.3616638183594,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581936547131136e-08,0.0010745390318334,-0.037236176431179,0.0,0.0,0.0,-0.0120417028665542,60.0,13.16879653930664,0.0,-7.872544216525058e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.00010084486712,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001061949660652,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.843520870665088e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.000106194653199,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0005037396913394,284.9889831542969,294.1499938964844,297.3328552246094,292.0985412597656,298.1846618652344,297.3616638183594,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581936547131136e-08,0.0010745390318334,-0.037236176431179,0.0,0.0,0.0,-0.0120417028665542,60.0,13.16879653930664,0.0,-7.872544216525058e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001008949329843,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001062476731021,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.847414235584438e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001062473675119,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0005039898096583,284.9839172363281,294.1499938964844,297.3203430175781,292.1056213378906,298.1683959960937,297.34576416015625,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644215617920509e-08,0.0010750705841928,-0.0373990423977375,0.0,0.0,0.0,-0.0120725724846124,60.0,13.16762351989746,0.0,-7.880349528477383e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001008949329843,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001062476731021,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.847414235584438e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001062473675119,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0005039898096583,284.9839172363281,294.1499938964844,297.3203430175781,292.1056213378906,298.1683959960937,297.34576416015625,284.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644215617920509e-08,0.0010750705841928,-0.0373990423977375,0.0,0.0,0.0,-0.0120725724846124,60.0,13.16762351989746,0.0,-7.880349528477383e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001009404877549,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0001062956434907,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.850956899346784e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001062953379005,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005042173434048,284.97900390625,294.1499938964844,297.30926513671875,292.1136169433594,298.1521911621094,297.33172607421875,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,13.167508125305176,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001009404877549,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0001062956434907,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.850956899346784e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001062953379005,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005042173434048,284.97900390625,294.1499938964844,297.30926513671875,292.1136169433594,298.1521911621094,297.33172607421875,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,13.167508125305176,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001009846091619,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001063421004801,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.854388968553394e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0001063418021658,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0005044377758167,284.9742736816406,294.1499938964844,297.2994079589844,292.1224060058594,298.1361694335937,297.3194274902344,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760391596704,1.4755765498364326e-08,0.0010760243749246,-0.0376907475292682,0.0,0.0,0.0,-0.0121278725564479,60.0,13.169275283813477,0.0,-7.894340114944498e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001009846091619,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001063421004801,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.854388968553394e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0001063418021658,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0005044377758167,284.9742736816406,294.1499938964844,297.2994079589844,292.1224060058594,298.1361694335937,297.3194274902344,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760391596704,1.4755765498364326e-08,0.0010760243749246,-0.0376907475292682,0.0,0.0,0.0,-0.0121278725564479,60.0,13.169275283813477,0.0,-7.894340114944498e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001010120395221,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001063709860318,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.856522279325873e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001063706877175,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0005045748548582,284.97198486328125,294.1499938964844,297.2948303222656,292.1270446777344,298.1282043457031,297.3137512207031,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.478990174774708e-08,0.0010763170430436,-0.0377800129354,0.0,0.0,0.0,-0.012144798412919,60.0,13.171192169189451,0.0,-7.898623977098397e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001010417108773,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001064022289938,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.85882948548533e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001064019306795,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0005047230515629,284.9696960449219,294.1499938964844,297.2904663085937,292.1318359375,298.1202392578125,297.3081970214844,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766484774649,1.4826825989189274e-08,0.001076633692719,-0.0378765650093555,0.0,0.0,0.0,-0.0121631082147359,60.0,13.17346477508545,0.0,-7.90325884736376e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001011147251119,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001064791067619,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.864507642807439e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001064788157236,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0005050877807661,284.9652404785156,294.1499938964844,297.2822570800781,292.1418151855469,298.1044006347656,297.2977294921875,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081488370895,60.0,13.179818153381348,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001011147251119,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001064791067619,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,7.864507642807439e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001064788157236,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0005050877807661,284.9652404785156,294.1499938964844,297.2822570800781,292.1418151855469,298.1044006347656,297.2977294921875,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081488370895,60.0,13.179818153381348,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001011937274597,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001065623000613,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.870652189012617e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000106562009023,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0005054824287071,284.9610290527344,294.1499938964844,297.2745056152344,292.1521301269531,298.0888061523437,297.2888488769531,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782650206238,1.5016054177863225e-08,0.0010782500030472,-0.0383713692426681,0.0,0.0,0.0,-0.0122569072991609,60.0,13.18935775756836,0.0,-7.927032896759556e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,0.0001011937274597,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001065623000613,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,7.870652189012617e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000106562009023,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0005054824287071,284.9610290527344,294.1499938964844,297.2745056152344,292.1521301269531,298.0888061523437,297.2888488769531,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782650206238,1.5016054177863225e-08,0.0010782500030472,-0.0383713692426681,0.0,0.0,0.0,-0.0122569072991609,60.0,13.18935775756836,0.0,-7.927032896759556e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001012679786072,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001066404802259,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,7.876427116570994e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0001066401964635,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0005058533279225,284.9569091796875,294.1499938964844,297.2669677734375,292.1627197265625,298.07330322265625,297.2802734375,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108483353287738e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.199222564697266,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0001012679786072,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001066404802259,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,7.876427116570994e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0001066401964635,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0005058533279225,284.9569091796875,294.1499938964844,297.2669677734375,292.1627197265625,298.07330322265625,297.2802734375,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108483353287738e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.199222564697266,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001013304427033,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001067062548827,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.881285273469985e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0001067059711203,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0005061653791926,284.9530029296875,294.1499938964844,297.2594299316406,292.1733703613281,298.0579833984375,297.2720642089844,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.518622561036409e-08,0.0010797051945701,-0.0388163216412067,0.0,0.0,0.0,-0.0123412692919373,60.0,13.209089279174805,0.0,-7.948443681016215e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001013304427033,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001067062548827,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.881285273469985e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0001067059711203,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0005061653791926,284.9530029296875,294.1499938964844,297.2594299316406,292.1733703613281,298.0579833984375,297.2720642089844,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.518622561036409e-08,0.0010797051945701,-0.0388163216412067,0.0,0.0,0.0,-0.0123412692919373,60.0,13.209089279174805,0.0,-7.948443681016215e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001013590226648,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001067363482434,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,7.883507350925356e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.000106736071757,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0005063081625849,284.9510803222656,294.1499938964844,297.2555847167969,292.1787109375,298.05035400390625,297.2679443359375,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221791827002562e-08,0.0010800083400681,-0.0389093123376369,0.0,0.0,0.0,-0.0123588955029845,60.0,13.21386432647705,0.0,-7.952922231879711e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001013847577269,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001067634511855,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.885508966865018e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0001067631674231,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0005064367433078,284.9491882324219,294.1499938964844,297.2516174316406,292.1839904785156,298.0427551269531,297.2638244628906,285.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.218450546264648,0.0,-7.956955982990621e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
