time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.945897909346968e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001047354016918,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,7.735719555057585e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,0.000104735197965,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0004968173452652,284.90338134765625,294.1499938964844,296.6803283691406,292.2141418457031,297.7198486328125,296.7666015625,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597648797556,1.2852678921149165e-08,0.0010597520740702,-0.0327129103243351,0.0,0.0,0.0,-0.0111844344064593,60.0,12.777837753295898,0.0,-7.657355638457376e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,9.926835627993567e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001045346652972,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,7.720892608631402e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001045344615704,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0004958651261404,284.9024963378906,294.1499938964844,296.6211853027344,292.2059020996094,297.6993408203125,296.7139587402344,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615100075663577e-08,0.0010577222565189,-0.0320913046598434,0.0,0.0,0.0,-0.0110666649416089,60.0,12.725577354431152,0.0,-7.628023723782462e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,9.926835627993567e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001045346652972,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,7.720892608631402e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001045344615704,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0004958651261404,284.9024963378906,294.1499938964844,296.6211853027344,292.2059020996094,297.6993408203125,296.7139587402344,285.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615100075663577e-08,0.0010577222565189,-0.0320913046598434,0.0,0.0,0.0,-0.0110666649416089,60.0,12.725577354431152,0.0,-7.628023723782462e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.9153199698776e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.0001044133969116,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,7.711935904808342e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0001044131931848,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0004952899180352,284.90203857421875,294.1499938964844,296.584716796875,292.20068359375,297.68658447265625,296.68096923828125,285.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506182067,1.2471572219396876e-08,0.0010564937256276,-0.0317157618701458,0.0,0.0,0.0,-0.0109955053776502,60.0,12.693325996398926,0.0,-7.610331209662037e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,9.907617641147226e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0001043322845362,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,7.705944881308824e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0001043320808093,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0004949051653966,284.9017333984375,294.1499938964844,296.56005859375,292.19708251953125,297.6780700683594,296.6589660644531,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556863853707,1.2375576119438849e-08,0.0010556740453466,-0.0314645767211914,0.0,0.0,0.0,-0.010947922244668,60.0,12.67182445526123,0.0,-7.598509199624459e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.88836764008738e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001041295690811,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,7.690972415730357e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0001041293726302,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.000493943633046,284.901123046875,294.1499938964844,296.49725341796875,292.1877136230469,297.65606689453125,296.6020202636719,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135660476531033e-08,0.0010536226909607,-0.0308367870748043,0.0,0.0,0.0,-0.0108289867639541,60.0,12.616817474365234,0.0,-7.569003201979285e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.88836764008738e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001041295690811,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,7.690972415730357e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0001041293726302,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.000493943633046,284.901123046875,294.1499938964844,296.49725341796875,292.1877136230469,297.65606689453125,296.6020202636719,285.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135660476531033e-08,0.0010536226909607,-0.0308367870748043,0.0,0.0,0.0,-0.0108289867639541,60.0,12.616817474365234,0.0,-7.569003201979285e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.869136556517331e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001039270573528,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,7.67601522966288e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001039268609019,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0004929830320179,284.9006042480469,294.1499938964844,296.4330444335937,292.1778259277344,297.63336181640625,296.54345703125,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.189598552997495e-08,0.0010515734320506,-0.0302095897495746,0.0,0.0,0.0,-0.0107101695612072,60.0,12.560794830322266,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,9.869136556517331e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001039270573528,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,7.67601522966288e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001039268609019,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0004929830320179,284.9006042480469,294.1499938964844,296.4330444335937,292.1778259277344,297.63336181640625,296.54345703125,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.189598552997495e-08,0.0010515734320506,-0.0302095897495746,0.0,0.0,0.0,-0.0107101695612072,60.0,12.560794830322266,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.859575220616534e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001038263653754,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,7.668578473385423e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001038261689245,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.0004925053799524,284.9004211425781,294.1499938964844,296.4005126953125,292.1726989746094,297.62164306640625,296.51348876953125,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505644604563,1.1776815966868526e-08,0.0010505527025088,-0.029897728934884,0.0,0.0,0.0,-0.0106510845944285,60.0,12.532391548156738,0.0,-7.52497797407159e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.850039350567386e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0001037259426084,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,7.661161362193525e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0001037257534335,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0004920290666632,284.9002380371094,294.1499938964844,296.3677062988281,292.1674499511719,297.6097412109375,296.4832458496094,285.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495481546968,1.1657967924350032e-08,0.0010495365131646,-0.0295866969972848,0.0,0.0,0.0,-0.0105921663343906,60.0,12.503788948059082,0.0,-7.510425348300488e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.83101417659782e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001035255918395,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,7.646363519597799e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001035254026646,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004910787101835,284.89996337890625,294.1499938964844,296.301513671875,292.1566772460937,297.58551025390625,296.42218017578125,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420854484356369e-08,0.0010475105373188,-0.0289661362767219,0.0,0.0,0.0,-0.0104746278375387,60.0,12.446242332458496,0.0,-7.481433073053267e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.83101417659782e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001035255918395,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,7.646363519597799e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001035254026646,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004910787101835,284.89996337890625,294.1499938964844,296.301513671875,292.1566772460937,297.58551025390625,296.42218017578125,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420854484356369e-08,0.0010475105373188,-0.0289661362767219,0.0,0.0,0.0,-0.0104746278375387,60.0,12.446242332458496,0.0,-7.481433073053267e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.812174539547414e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0001033272055792,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.631710468558595e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001033270164043,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0004901376669295,284.8998107910156,294.1499938964844,296.2347412109375,292.1455078125,297.560546875,296.3602294921875,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455141309648,1.11860627427518e-08,0.0010455029550939,-0.0283516179770231,0.0,0.0,0.0,-0.0103582311421632,60.0,12.388136863708496,0.0,-7.452780437233741e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.812174539547414e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0001033272055792,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.631710468558595e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001033270164043,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0004901376669295,284.8998107910156,294.1499938964844,296.2347412109375,292.1455078125,297.560546875,296.3602294921875,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455141309648,1.11860627427518e-08,0.0010455029550939,-0.0283516179770231,0.0,0.0,0.0,-0.0103582311421632,60.0,12.388136863708496,0.0,-7.452780437233741e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.793574281502516e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001031313295243,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.617242954438552e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001031311476253,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.000489208556246,284.8997497558594,294.1499938964844,296.1676330566406,292.134033203125,297.5348815917969,296.297607421875,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954252616102169e-08,0.0010435209842398,-0.027744872495532,0.0,0.0,0.0,-0.0102433143183588,60.0,12.32962703704834,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.793574281502516e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001031313295243,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.617242954438552e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001031311476253,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.000489208556246,284.8997497558594,294.1499938964844,296.1676330566406,292.134033203125,297.5348815917969,296.297607421875,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954252616102169e-08,0.0010435209842398,-0.027744872495532,0.0,0.0,0.0,-0.0102433143183588,60.0,12.32962703704834,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.77525778580457e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001029384438879,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.602996629429981e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.000102938254713,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0004882935900241,284.8998107910156,294.1499938964844,296.1005249023437,292.1222839355469,297.508544921875,296.2345886230469,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725970334135582e-08,0.0010415691649541,-0.0271473322063684,0.0,0.0,0.0,-0.010130145587027,60.0,12.270893096923828,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.77525778580457e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001029384438879,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.602996629429981e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.000102938254713,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0004882935900241,284.8998107910156,294.1499938964844,296.1005249023437,292.1222839355469,297.508544921875,296.2345886230469,285.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725970334135582e-08,0.0010415691649541,-0.0271473322063684,0.0,0.0,0.0,-0.010130145587027,60.0,12.270893096923828,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.7662748885341e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.000102843849163,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,7.596009527333081e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.000102843667264,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0004878448962699,284.89990234375,294.1499938964844,296.0670471191406,292.1163330078125,297.4950561523437,296.2029724121094,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406204964965,1.061401722068922e-08,0.0010406099027022,-0.0268542803823947,0.0,0.0,0.0,-0.0100746359676122,60.0,12.241531372070312,0.0,-7.383200539834436e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.7573603852652e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001027499674819,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,7.589076267322525e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0001027497928589,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0004873996076639,284.9000244140625,294.1499938964844,296.0336303710937,292.1103515625,297.4813537597656,296.17138671875,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502916758525773e-08,0.0010396599536761,-0.0265634525567293,0.0,0.0,0.0,-0.0100195594131946,60.0,12.212145805358888,0.0,-7.36972438630801e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,9.739663801155984e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001025636156555,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,7.575311610708013e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001025634337565,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.0004865156370215,284.9002990722656,294.1499938964844,295.96728515625,292.0982971191406,297.4535522460937,296.1083068847656,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282369622416354e-08,0.0010377755388617,-0.0259861033409833,0.0,0.0,0.0,-0.0099102314561605,60.0,12.153432846069336,0.0,-7.343010111071635e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,9.739663801155984e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001025636156555,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,7.575311610708013e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001025634337565,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.0004865156370215,284.9002990722656,294.1499938964844,295.96728515625,292.0982971191406,297.4535522460937,296.1083068847656,285.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282369622416354e-08,0.0010377755388617,-0.0259861033409833,0.0,0.0,0.0,-0.0099102314561605,60.0,12.153432846069336,0.0,-7.343010111071635e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.727851283969358e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001024392186081,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,7.566124259028584e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0001024390367092,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.000485925556859,284.9005432128906,294.1499938964844,295.9225769042969,292.0900573730469,297.4342956542969,296.06561279296875,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.013514872028054e-08,0.0010365158086642,-0.0256006959825754,0.0,0.0,0.0,-0.0098372437059879,60.0,12.11370086669922,0.0,-7.325204620656224e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.722268441691996e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0001023804288706,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,7.561781967524439e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001023802542476,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004856467130593,284.9006652832031,294.1499938964844,295.9017028808594,292.086181640625,297.4252319335937,296.0455322265625,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359322186559,1.0065576816487013e-08,0.0010359222069382,-0.0254185609519481,0.0,0.0,0.0,-0.0098027605563402,60.0,12.095003128051758,0.0,-7.316797479006709e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.705194679554552e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.000102200632682,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.548501889687032e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.000102200458059,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004847938544116,284.9011535644531,294.1499938964844,295.8371887207031,292.0740966796875,297.3963317871094,295.9832458496094,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852792359765772e-09,0.0010341032175347,-0.0248614847660064,0.0,0.0,0.0,-0.0096972761675715,60.0,12.03684902191162,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.705194679554552e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.000102200632682,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.548501889687032e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.000102200458059,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004847938544116,284.9011535644531,294.1499938964844,295.8371887207031,292.0740966796875,297.3963317871094,295.9832458496094,285.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852792359765772e-09,0.0010341032175347,-0.0248614847660064,0.0,0.0,0.0,-0.0096972761675715,60.0,12.03684902191162,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.688410500530154e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001020238778437,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.535447366535664e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001020237104967,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004839554603677,284.9017333984375,294.1499938964844,295.7740173339844,292.06207275390625,297.3669128417969,295.9217529296875,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643613907428517e-09,0.0010323150781914,-0.0243138279765844,0.0,0.0,0.0,-0.0095935808494687,60.0,11.97917652130127,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.688410500530154e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001020238778437,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.535447366535664e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001020237104967,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004839554603677,284.9017333984375,294.1499938964844,295.7740173339844,292.06207275390625,297.3669128417969,295.9217529296875,285.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643613907428517e-09,0.0010323150781914,-0.0243138279765844,0.0,0.0,0.0,-0.0095935808494687,60.0,11.97917652130127,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.680178482085466e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0001019371920847,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,7.529044523835182e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001019370247377,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0004835442523472,284.90203857421875,294.1499938964844,295.7430114746094,292.05615234375,297.3519592285156,295.8914794921875,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541018641812116e-09,0.0010314350947737,-0.0240452159196138,0.0,0.0,0.0,-0.0095427064225077,60.0,11.95068073272705,0.0,-7.253566280951419e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.671982115833087e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0001018508846755,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.522670057369396e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0001018507173284,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004831348487641,284.90240478515625,294.1499938964844,295.71246337890625,292.0502624511719,297.3368530273437,295.8615417480469,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438874570832922e-09,0.0010305615141987,-0.0237777773290872,0.0,0.0,0.0,-0.0094920685514807,60.0,11.922318458557127,0.0,-7.241285970849276e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.655646135797724e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001016788519336,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,7.509963324991986e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001016786845866,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004823188355658,284.9031982421875,294.1499938964844,295.6528015136719,292.0387268066406,297.3064270019531,295.8023681640625,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,-0.0093911522999405,60.0,11.865966796875,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.655646135797724e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001016788519336,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,7.509963324991986e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001016786845866,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004823188355658,284.9031982421875,294.1499938964844,295.6528015136719,292.0387268066406,297.3064270019531,295.8023681640625,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,-0.0093911522999405,60.0,11.865966796875,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.639583731768651e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.000101509700471,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,7.497469778172672e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.000101509533124,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0004815164720639,284.904052734375,294.1499938964844,295.5953063964844,292.02752685546875,297.27557373046875,295.74462890625,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.0010271120117977,-0.0227205455303192,0.0,0.0,0.0,-0.009291916154325,60.0,11.810543060302734,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.639583731768651e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.000101509700471,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,7.497469778172672e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.000101509533124,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0004815164720639,284.904052734375,294.1499938964844,295.5953063964844,292.02752685546875,297.27557373046875,295.74462890625,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.0010271120117977,-0.0227205455303192,0.0,0.0,0.0,-0.009291916154325,60.0,11.810543060302734,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,9.623770893085748e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001013431756291,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,7.485171227017418e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.000101343015558,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004807265941053,284.9049987792969,294.1499938964844,295.540283203125,292.0167541503906,297.24432373046875,295.68878173828125,285.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.756268501281738,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,9.623770893085748e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001013431756291,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,7.485171227017418e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.000101343015558,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004807265941053,284.9049987792969,294.1499938964844,295.540283203125,292.0167541503906,297.24432373046875,295.68878173828125,285.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.756268501281738,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.608155232854187e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001011787317111,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.473025470972061e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.000101178578916,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004799465823452,284.90606689453125,294.1499938964844,295.4879455566406,292.00653076171875,297.2127380371094,295.6349182128906,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949116438627,0.0,0.0,0.0,-0.0090977447107434,60.0,11.70317268371582,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.608155232854187e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001011787317111,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.473025470972061e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.000101178578916,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004799465823452,284.90606689453125,294.1499938964844,295.4879455566406,292.00653076171875,297.2127380371094,295.6349182128906,285.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949116438627,0.0,0.0,0.0,-0.0090977447107434,60.0,11.70317268371582,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
