time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.600471094017848e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0001010978230624,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.467048999387771e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001010976629913,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.000479562790133,284.9066467285156,294.1499938964844,295.462890625,292.0016784667969,297.19683837890625,295.6089782714844,285.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547662133651102e-09,0.0010229409672319,-0.0214441511780023,0.0,0.0,0.0,-0.0090502575039863,60.0,11.67726230621338,0.0,-7.13457737333556e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.592820424586536e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0001010172491078,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.46109799365513e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001010170963127,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004791805986315,284.9072265625,294.1499938964844,295.4385986328125,291.9969482421875,297.1808776855469,295.5836486816406,285.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452313515761034e-09,0.0010221255943179,-0.0211944617331028,0.0,0.0,0.0,-0.0090029882267117,60.0,11.65167999267578,0.0,-7.123207268477928e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.577568562235685e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0001008566323434,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.449235272360966e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001008564795483,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004784187476616,284.9084777832031,294.1499938964844,295.3925170898437,291.98809814453125,297.1488342285156,295.5343017578125,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966921687126,0.0,0.0,0.0,-0.0089087728410959,60.0,11.601305961608888,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.577568562235685e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0001008566323434,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.449235272360966e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001008564795483,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004784187476616,284.9084777832031,294.1499938964844,295.3925170898437,291.98809814453125,297.1488342285156,295.5343017578125,285.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966921687126,0.0,0.0,0.0,-0.0089087728410959,60.0,11.601305961608888,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.566172229824588e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001007366226986,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.440370973199606e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001007364699034,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004778494767379,284.90948486328125,294.1499938964844,295.35986328125,291.98193359375,297.1243896484375,295.498779296875,285.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120210281958862e-09,0.001019287505187,-0.0203247480094432,0.0,0.0,0.0,-0.0088383583351969,60.0,11.564340591430664,0.0,-7.08367693391665e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.562563354847951e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001006986203719,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.437564636347815e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001006984675768,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.000477669207612,284.9098205566406,294.1499938964844,295.3500061035156,291.9801025390625,297.1166687011719,295.4877319335937,285.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075235591320507e-09,0.0010189041495323,-0.0202069636434316,0.0,0.0,0.0,-0.0088160689920187,60.0,11.55277156829834,0.0,-7.078332231458262e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.547724039293826e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0001005423546303,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,7.426022784784436e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001005422091111,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004769279912579,284.9112243652344,294.1499938964844,295.31134033203125,291.97296142578125,297.0844116210937,295.4440612792969,285.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173305636271,7.890307962554743e-09,0.0010173227638006,-0.0197226516902446,0.0,0.0,0.0,-0.0087243914604187,60.0,11.50605010986328,-0.0,-7.056375750380539e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.547724039293826e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0001005423546303,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,7.426022784784436e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001005422091111,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004769279912579,284.9112243652344,294.1499938964844,295.31134033203125,291.97296142578125,297.0844116210937,295.4440612792969,285.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173305636271,7.890307962554743e-09,0.0010173227638006,-0.0197226516902446,0.0,0.0,0.0,-0.0087243914604187,60.0,11.50605010986328,-0.0,-7.056375750380539e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,9.532974945614114e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0001003870347631,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.414550782414153e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0001003868892439,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0004761912277899,284.9127502441406,294.1499938964844,295.2765808105469,291.9667358398437,297.0521850585937,295.4034423828125,285.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706498550419383e-09,0.0010157510405406,-0.0192412547767162,0.0,0.0,0.0,-0.0086332699283957,60.0,11.461153030395508,-0.0,-7.03458624684572e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,9.532974945614114e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0001003870347631,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.414550782414153e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0001003868892439,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0004761912277899,284.9127502441406,294.1499938964844,295.2765808105469,291.9667358398437,297.0521850585937,295.4034423828125,285.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706498550419383e-09,0.0010157510405406,-0.0192412547767162,0.0,0.0,0.0,-0.0086332699283957,60.0,11.461153030395508,-0.0,-7.03458624684572e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.52566770138219e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001003100842353,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.408867531921715e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001003099387162,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004758262075483,284.9135437011719,294.1499938964844,295.26055908203125,291.9639587402344,297.0361022949219,295.3846130371094,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.61542828797701e-09,0.0010149694280698,-0.0190027430653572,0.0,0.0,0.0,-0.0085881082341074,60.0,11.439573287963867,-0.0,-7.02380376083056e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,9.518372098682448e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001002332573989,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,7.403193012578413e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0001002331118797,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0004754617984872,284.91436767578125,294.1499938964844,295.24542236328125,291.9613647460937,297.0200500488281,295.3665771484375,285.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524508127687568e-09,0.0010141920065507,-0.0187646150588989,0.0,0.0,0.0,-0.0085430359467864,60.0,11.418381690979004,-0.0,-7.013046143811152e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,9.50377798289992e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0001000795746222,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,7.391841791104525e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.000100079429103,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0004747328057419,284.9160461425781,294.1499938964844,295.2176208496094,291.956787109375,296.9880065917969,295.3320617675781,285.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342639385399252e-09,0.0010126392589882,-0.0182882733643054,0.0,0.0,0.0,-0.0084528876468539,60.0,11.37684726715088,-0.0,-6.99155222605441e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,9.50377798289992e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0001000795746222,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,7.391841791104525e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.000100079429103,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0004747328057419,284.9160461425781,294.1499938964844,295.2176208496094,291.956787109375,296.9880065917969,295.3320617675781,285.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342639385399252e-09,0.0010126392589882,-0.0182882733643054,0.0,0.0,0.0,-0.0084528876468539,60.0,11.37684726715088,-0.0,-6.99155222605441e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,9.489274816587567e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,9.992684499593452e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,7.380561146419495e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,9.992669947678225e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0004740083531942,284.91778564453125,294.1499938964844,295.1929626464844,291.95294189453125,296.9561462402344,295.30059814453125,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161897741525536e-09,0.0010110937291756,-0.0178148727864027,0.0,0.0,0.0,-0.0083632851019501,60.0,11.336999893188477,-0.0,-6.97022528584057e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,9.489274816587567e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,9.992684499593452e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,7.380561146419495e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,9.992669947678225e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,0.0004740083531942,284.91778564453125,294.1499938964844,295.1929626464844,291.95294189453125,296.9561462402344,295.30059814453125,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161897741525536e-09,0.0010110937291756,-0.0178148727864027,0.0,0.0,0.0,-0.0083632851019501,60.0,11.336999893188477,-0.0,-6.97022528584057e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.474873513681814e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.977519221138208e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,7.36935980967246e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.97750466922298e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0004732889938168,284.9196472167969,294.1499938964844,295.171142578125,291.9497985839844,296.9245300292969,295.2720031738281,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824284132380415e-09,0.0010095591424033,-0.0173447951674461,0.0,0.0,0.0,-0.0082743158563971,60.0,11.298707962036133,-0.0,-6.94907953402435e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.474873513681814e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.977519221138208e-05,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,7.36935980967246e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.97750466922298e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,0.0004732889938168,284.9196472167969,294.1499938964844,295.171142578125,291.9497985839844,296.9245300292969,295.2720031738281,285.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824284132380415e-09,0.0010095591424033,-0.0173447951674461,0.0,0.0,0.0,-0.0082743158563971,60.0,11.298707962036133,-0.0,-6.94907953402435e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,9.460571163799614e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,9.962457261281088e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,7.358235598076135e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.96244343696162e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0004725745529867,284.92156982421875,294.1499938964844,295.15191650390625,291.947265625,296.8931579589844,295.2461242675781,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804188767972619e-09,0.0010080350330099,-0.0168779250234365,0.0,0.0,0.0,-0.0081859538331627,60.0,11.261882781982422,-0.0,-6.92811141789207e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,9.460571163799614e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,9.962457261281088e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,7.358235598076135e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,9.96244343696162e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0004725745529867,284.92156982421875,294.1499938964844,295.15191650390625,291.947265625,296.8931579589844,295.2461242675781,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804188767972619e-09,0.0010080350330099,-0.0168779250234365,0.0,0.0,0.0,-0.0081859538331627,60.0,11.261882781982422,-0.0,-6.92811141789207e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.453491657041012e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,9.955001587513834e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,7.352729153353721e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.954988490790127e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0004722209123428,284.9225769042969,294.1499938964844,295.1432189941406,291.9462280273437,296.87762451171875,295.2344055175781,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715958456027238e-09,0.0010072781005874,-0.0166468191891908,0.0,0.0,0.0,-0.0081422021612524,60.0,11.244135856628418,-0.0,-6.917743888834593e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.446423791814595e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.947559010470286e-05,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,7.347232167376205e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.94754591374658e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004718678537756,284.9236145019531,294.1499938964844,295.13507080078125,291.9453430175781,296.8621826171875,295.22332763671875,285.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627880910770045e-09,0.0010065248934552,-0.0164161082357168,0.0,0.0,0.0,-0.0080985380336642,60.0,11.226689338684082,-0.0,-6.907401228772869e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.432295337319374e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.932681132340804e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,7.336243288591504e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.932667308021335e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0004711621149908,284.9256896972656,294.1499938964844,295.1203308105469,291.94390869140625,296.8315124511719,295.2023620605469,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.45181508218684e-09,0.0010050213895738,-0.0159549117088317,0.0,0.0,0.0,-0.0080112647265195,60.0,11.192419052124023,-0.0,-6.886750725243473e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.432295337319374e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.932681132340804e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,7.336243288591504e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.932667308021335e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0004711621149908,284.9256896972656,294.1499938964844,295.1203308105469,291.94390869140625,296.8315124511719,295.2023620605469,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.45181508218684e-09,0.0010050213895738,-0.0159549117088317,0.0,0.0,0.0,-0.0080112647265195,60.0,11.192419052124023,-0.0,-6.886750725243473e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,9.420531569048762e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.920293086906896e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,7.327093044295907e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.92027999018319e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0004705745086539,284.9275207519531,294.1499938964844,295.109375,291.94305419921875,296.8059997558594,295.1865539550781,285.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305217237212446e-09,0.0010037672473117,-0.0155708976089954,0.0,0.0,0.0,-0.0079385871067643,60.0,11.164570808410645,-0.0,-6.869579749491096e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,9.418278932571412e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,9.917921124724673e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,7.325341721298173e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.917908028000966e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.0004704619932454,284.9278564453125,294.1499938964844,295.107421875,291.94293212890625,296.8011474609375,295.1835327148437,285.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.2771494668822925e-09,0.00100352789741,-0.0154973734170198,0.0,0.0,0.0,-0.0079246759414672,60.0,11.159266471862791,-0.0,-6.86629419988094e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.404386219102888e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.903290629154073e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.314535469049588e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.903277532430366e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0004697680124081,284.9301147460937,294.1499938964844,295.0961303710937,291.9423217773437,296.7712097167969,295.16668701171875,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104016403440937e-09,0.001002047327347,-0.0150438407436013,0.0,0.0,0.0,-0.0078388461843132,60.0,11.127161979675291,-0.0,-6.846047995168193e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.404386219102888e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.903290629154073e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.314535469049588e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.903277532430366e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0004697680124081,284.9301147460937,294.1499938964844,295.0961303710937,291.9423217773437,296.7712097167969,295.16668701171875,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104016403440937e-09,0.001002047327347,-0.0150438407436013,0.0,0.0,0.0,-0.0078388461843132,60.0,11.127161979675291,-0.0,-6.846047995168193e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.39061283133924e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,9.888786007650197e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,7.303822349058464e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.888773638522252e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0004690799978561,284.93243408203125,294.1499938964844,295.0862121582031,291.9420471191406,296.7416687011719,295.151611328125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005853837355,5.932371927030999e-09,0.0010005794465541,-0.0145941972732543,0.0,0.0,0.0,-0.0077537540346384,60.0,11.095990180969238,-0.0,-6.826005005677871e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.39061283133924e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,9.888786007650197e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,7.303822349058464e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.888773638522252e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0004690799978561,284.93243408203125,294.1499938964844,295.0862121582031,291.9420471191406,296.7416687011719,295.151611328125,285.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005853837355,5.932371927030999e-09,0.0010005794465541,-0.0145941972732543,0.0,0.0,0.0,-0.0077537540346384,60.0,11.095990180969238,-0.0,-6.826005005677871e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.383804717799649e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.881617006612942e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.298527634702623e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.881604637484998e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0004687399487011,284.9336242675781,294.1499938964844,295.0816650390625,291.9420166015625,296.7270812988281,295.14483642578125,285.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847533124381243e-09,0.0009998520836234,-0.014371951110661,0.0,0.0,0.0,-0.007711686193943,60.0,11.080801010131836,-0.0,-6.81610927699694e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,9.377016249345616e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.874468378257006e-05,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,7.29324747226201e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.874456009129062e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004684008599724,284.9348449707031,294.1499938964844,295.07733154296875,291.9420471191406,296.7126159667969,295.138427734375,285.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762937682618485e-09,0.0009991286788135,-0.0141503382474184,0.0,0.0,0.0,-0.0076697482727468,60.0,11.065793991088867,-0.0,-6.806249075452797e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.363469871459527e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.860203135758638e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,7.282711885636672e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.860190766630694e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0004677241959143,284.93731689453125,294.1499938964844,295.0693359375,291.94219970703125,296.6839599609375,295.1263427734375,285.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594130936259489e-09,0.0009976866422221,-0.0137081118300557,0.0,0.0,0.0,-0.0075860708020627,60.0,11.036141395568848,-0.0,-6.786594042296201e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.363469871459527e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.860203135758638e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,7.282711885636672e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.860190766630694e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0004677241959143,284.93731689453125,294.1499938964844,295.0693359375,291.94219970703125,296.6839599609375,295.1263427734375,285.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594130936259489e-09,0.0009976866422221,-0.0137081118300557,0.0,0.0,0.0,-0.0075860708020627,60.0,11.036141395568848,-0.0,-6.786594042296201e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,9.350072650704532e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.846094326348977e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.272290531545877e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,9.846082684816793e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004670549824368,284.9398803710937,294.1499938964844,295.0619201660156,291.9425048828125,296.6557006835937,295.1153564453125,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271716010134705e-09,0.0009962590411305,-0.0132707180455327,0.0,0.0,0.0,-0.0075033018365502,60.0,11.00702667236328,-0.0,-6.767182725297971e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,9.350072650704532e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.846094326348977e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.272290531545877e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,9.846082684816793e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004670549824368,284.9398803710937,294.1499938964844,295.0619201660156,291.9425048828125,296.6557006835937,295.1153564453125,285.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271716010134705e-09,0.0009962590411305,-0.0132707180455327,0.0,0.0,0.0,-0.0075033018365502,60.0,11.00702667236328,-0.0,-6.767182725297971e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.336824587080628e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.83214340521954e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,7.261986320372671e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.832131763687356e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0004663932195398,284.9424743652344,294.1499938964844,295.0548400878906,291.9428405761719,296.6278381347656,295.1053161621094,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214576743543,60.0,10.978363990783691,-0.0,-6.748015835000842e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.336824587080628e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.83214340521954e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,7.261986320372671e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.832131763687356e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0004663932195398,284.9424743652344,294.1499938964844,295.0548400878906,291.9428405761719,296.6278381347656,295.1053161621094,285.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214576743543,60.0,10.978363990783691,-0.0,-6.748015835000842e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.323730046162382e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.81835401034914e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.251801434904337e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.818342368816956e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0004657391109503,284.9451599121094,294.1499938964844,295.0478515625,291.9431457519531,296.60040283203125,295.09600830078125,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899524824674e-09,0.0009934519184753,-0.01241070125252,0.0,0.0,0.0,-0.0073405625298619,60.0,10.950047492980955,-0.0,-6.729096924118494e-08,0.0,281.9098815917969,283.8218688964844,294.24371337890625,295.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.040351579340996e-21,5.20175789670498e-22,5.20175789670498e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
