time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868017196655,0.146600142121315,0.1315704882144928,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739552855491638,1.0,-0.590890109539032,0.257176786661148,0.3337133228778839,0.1198398917913436,0.9106764793395996,0.9106764793395996,0.0,24.237173080444336,25.0,14265.1787109375,0.0,42.449005126953125,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488305091858,1.0,0.0,0.0,2.89526629447937,2.8952810764312744,5.593328751274385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4600830078125,1895.4371337890625,0.0,317.3190612792969,0.7207103967666626,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968868017196655,0.146600142121315,0.1315704882144928,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739552855491638,1.0,-0.590890109539032,0.257176786661148,0.3337133228778839,0.1198398917913436,0.9106764793395996,0.9106764793395996,0.0,24.237173080444336,25.0,14265.1787109375,0.0,42.449005126953125,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488305091858,1.0,0.0,0.0,2.89526629447937,2.8952810764312744,5.593328751274385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4600830078125,1895.4371337890625,0.0,317.3190612792969,0.7207103967666626,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079315185547,0.1511381119489669,0.1355887651443481,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705316543579102,1.0,-0.5956830978393555,0.2594212293624878,0.3362618684768677,0.1217986047267913,0.9012213945388794,0.9012213945388794,0.0,24.20343971252441,25.0,14395.537109375,0.0,42.979278564453125,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248474538326263,1.0,0.0,0.0,2.946366786956787,2.946382522583008,5.792512638436165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.5203857421875,1895.4371337890625,0.0,321.8222351074219,0.734026312828064,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057079315185547,0.1511381119489669,0.1355887651443481,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705316543579102,1.0,-0.5956830978393555,0.2594212293624878,0.3362618684768677,0.1217986047267913,0.9012213945388794,0.9012213945388794,0.0,24.20343971252441,25.0,14395.537109375,0.0,42.979278564453125,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248474538326263,1.0,0.0,0.0,2.946366786956787,2.946382522583008,5.792512638436165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.5203857421875,1895.4371337890625,0.0,321.8222351074219,0.734026312828064,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101262450218201,0.1534889638423919,0.1376722007989883,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194255113601,1.0,1.0,0.7688198685646057,1.0,-0.5981678366661072,0.2605782747268677,0.3375895619392395,0.1228298842906951,0.8968283534049988,0.8968283534049988,0.0,24.185327529907227,25.0,14469.8037109375,0.0,43.25533676147461,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260205626487732,1.0,0.0,0.0,2.9776322841644287,2.9776482582092285,5.916099325986579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52734375,0.0,832.9561767578125,1895.4371337890625,0.0,324.1410217285156,0.7393069863319397,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144760727882385,0.1558960378170013,0.1398066133260727,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257022857666,1.0,1.0,0.7671324014663696,1.0,-0.6007133722305298,0.2617565989494324,0.338956743478775,0.1238952204585075,0.8929108381271362,0.8929108381271362,0.0,24.166542053222656,25.0,14529.146484375,0.0,43.53920364379883,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24525.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271679222583771,1.0,0.0,0.0,2.99172043800354,2.991736650466919,5.972214012217592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.7021484375,0.0,846.3406372070312,1895.4371337890625,0.0,326.4225769042969,0.7399552464485168,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231084942817688,0.1608761548995971,0.1442205160856247,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637575268745422,1.0,-0.6059767007827759,0.2641772329807281,0.3417994379997253,0.1261399835348129,0.8948480486869812,0.8948480486869812,0.0,24.127031326293945,25.0,14641.70703125,0.0,44.12968826293945,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055964469909,1.0,0.0,0.0,2.983790397644043,2.9838063716888428,5.940594860476267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5696411132812,1895.4371337890625,0.0,330.5083312988281,0.737638533115387,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231084942817688,0.1608761548995971,0.1442205160856247,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637575268745422,1.0,-0.6059767007827759,0.2641772329807281,0.3417994379997253,0.1261399835348129,0.8948480486869812,0.8948480486869812,0.0,24.127031326293945,25.0,14641.70703125,0.0,44.12968826293945,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055964469909,1.0,0.0,0.0,2.983790397644043,2.9838063716888428,5.940594860476267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5696411132812,1895.4371337890625,0.0,330.5083312988281,0.737638533115387,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318628072738647,0.16607566177845,0.1488320678472519,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603825926780701,1.0,-0.6114747524261475,0.2666728496551513,0.3448018729686737,0.1285731792449951,0.909742534160614,0.909742534160614,0.0,24.0850830078125,25.0,14765.6279296875,0.0,44.7519760131836,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312021136283874,1.0,0.0,0.0,2.9723222255706787,2.9723379611968994,5.895017238799483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17578125,0.0,825.346435546875,1895.4371337890625,0.0,334.5544128417969,0.7396709322929382,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318628072738647,0.16607566177845,0.1488320678472519,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603825926780701,1.0,-0.6114747524261475,0.2666728496551513,0.3448018729686737,0.1285731792449951,0.909742534160614,0.909742534160614,0.0,24.0850830078125,25.0,14765.6279296875,0.0,44.7519760131836,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312021136283874,1.0,0.0,0.0,2.9723222255706787,2.9723379611968994,5.895017238799483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17578125,0.0,825.346435546875,1895.4371337890625,0.0,334.5544128417969,0.7396709322929382,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368683457374573,0.1690692752599716,0.1514924764633178,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590697050094,1.0,1.0,0.7585200667381287,1.0,-0.6146464943885803,0.2680886685848236,0.3465577960014343,0.1300312429666519,0.9194045662879944,0.9194045662879944,0.0,24.061006546020508,25.0,14862.8291015625,0.0,45.114036560058594,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325753450393677,1.0,0.0,0.0,3.0046956539154053,3.004711627960205,6.024129106663167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0107421875,0.0,849.3707275390625,1895.4371337890625,0.0,337.3625183105469,0.7444005608558655,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408812284469604,0.1714701503515243,0.1536280363798141,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686396360397,1.0,1.0,0.7570505142211914,1.0,-0.6171926259994507,0.2692117691040039,0.3479808568954468,0.1312387585639953,0.9262070655822754,0.9262070655822754,0.0,24.04205703735352,25.0,14927.666015625,0.0,45.406700134277344,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337421655654907,1.0,0.0,0.0,3.0234057903289795,3.0234220027923584,6.099386951063934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.419921875,0.0,863.1940307617188,1895.4371337890625,0.0,339.7648620605469,0.7515302300453186,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501853346824646,0.1770226657390594,0.1585688591003418,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580384731292,1.0,1.0,0.753718376159668,1.0,-0.6230819821357727,0.2717622816562652,0.3513197004795074,0.1341705173254013,0.938116192817688,0.938116192817688,0.0,23.99947166442871,25.0,15092.736328125,0.0,46.090667724609375,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401731967926,1.0,0.0,0.0,3.0945520401000977,3.094568967819214,6.389824420693913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.7249145507812,1895.4371337890625,0.0,345.7977905273437,0.768484354019165,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501853346824646,0.1770226657390594,0.1585688591003418,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580384731292,1.0,1.0,0.753718376159668,1.0,-0.6230819821357727,0.2717622816562652,0.3513197004795074,0.1341705173254013,0.938116192817688,0.938116192817688,0.0,23.99947166442871,25.0,15092.736328125,0.0,46.090667724609375,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401731967926,1.0,0.0,0.0,3.0945520401000977,3.094568967819214,6.389824420693913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.7249145507812,1895.4371337890625,0.0,345.7977905273437,0.768484354019165,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549510836601257,0.1798543184995651,0.1610884219408035,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098084926605,1.0,1.0,0.7520523071289062,1.0,-0.6260848641395569,0.2730346918106079,0.3530501425266266,0.135747417807579,0.9424984455108644,0.9424984455108644,0.0,23.978309631347656,25.0,15183.2041015625,0.0,46.44303894042969,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381552040576935,1.0,0.0,0.0,3.142242670059204,3.1422600746154785,6.588290943909669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.92529296875,0.0,963.5447387695312,1895.4371337890625,0.0,348.9900207519531,0.7772071361541748,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598133325576782,0.182734802365303,0.1636507660150528,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676134824752,1.0,1.0,0.7504090666770935,1.0,-0.6291390657424927,0.2743050754070282,0.3548339903354645,0.1374064683914184,0.945588231086731,0.945588231086731,0.0,23.957258224487305,25.0,15259.267578125,0.0,46.80404281616211,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396150112152099,1.0,0.0,0.0,3.1736981868743896,3.1737160682678223,6.720856049469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4423828125,0.0,991.810791015625,1895.4371337890625,0.0,352.09130859375,0.787581205368042,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697947263717651,0.1886262744665146,0.1688881516456604,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620979905128479,1.0,1.0,0.7471224665641785,1.0,-0.6353800296783447,0.2768426537513733,0.358537346124649,0.1409654021263122,0.9495280385017396,0.9495280385017396,0.0,23.914838790893555,25.0,15427.0966796875,0.0,47.54904556274414,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425048530101776,1.0,0.0,0.0,3.2532947063446045,3.2533133029937744,7.062201916596678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.42431640625,0.0,1066.96240234375,1895.4371337890625,0.0,358.3056945800781,0.8069477081298828,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697947263717651,0.1886262744665146,0.1688881516456604,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620979905128479,1.0,1.0,0.7471224665641785,1.0,-0.6353800296783447,0.2768426537513733,0.358537346124649,0.1409654021263122,0.9495280385017396,0.9495280385017396,0.0,23.914838790893555,25.0,15427.0966796875,0.0,47.54904556274414,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425048530101776,1.0,0.0,0.0,3.2532947063446045,3.2533133029937744,7.062201916596678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.42431640625,0.0,1066.96240234375,1895.4371337890625,0.0,358.3056945800781,0.8069477081298828,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770591020584106,0.1929036527872085,0.1726883798837661,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850481748581,1.0,1.0,0.7448033094406128,1.0,-0.6399080157279968,0.2786386013031006,0.3612694442272186,0.1436786651611328,0.95073002576828,0.95073002576828,0.0,23.884197235107425,25.0,15550.9814453125,0.0,48.0952377319336,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.193359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444497287273407,1.0,0.0,0.0,3.313317060470581,3.3133363723754883,7.325196520469035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3681640625,0.0,1126.6280517578125,1895.4371337890625,0.0,362.6495361328125,0.8187404870986938,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801425099372864,0.1947180479764938,0.1743014603853225,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626499891281128,1.0,1.0,0.7438359260559082,1.0,-0.6418299674987793,0.2793915569782257,0.3624384105205536,0.1448581516742706,0.9512272477149964,0.9512272477149964,0.0,23.871267318725582,25.0,15597.259765625,0.0,48.328575134277344,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452926218509674,1.0,0.0,0.0,3.3299734592437744,3.3299930095672607,7.399031574095716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3759765625,0.0,1143.56640625,1895.4371337890625,0.0,364.3972778320313,0.8257102370262146,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898247480392456,0.2004209905862808,0.1793795078992843,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725132465362,1.0,1.0,0.7408758997917175,1.0,-0.6478793025016785,0.2817263305187225,0.3661529719829559,0.1486667692661285,0.9516434669494628,0.9516434669494628,0.0,23.831296920776367,25.0,15756.0185546875,0.0,49.06955337524414,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478033781051636,1.0,0.0,0.0,3.3991050720214844,3.399125337600708,7.709434157732176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.80810546875,0.0,1216.0797119140625,1895.4371337890625,0.0,369.9669799804688,0.8397135138511658,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907540440559387,0.2009699642658233,0.1798688173294067,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632232964038849,1.0,1.0,0.7405943274497986,1.0,-0.6484624147415161,0.2819492220878601,0.3665131628513336,0.1490413099527359,0.9517807364463806,0.9517807364463806,0.0,23.827571868896484,25.0,15770.0322265625,0.0,49.14157104492188,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480328559875488,1.0,0.0,0.0,3.403452157974243,3.403472423553467,7.729165076852951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42333984375,0.0,1220.72021484375,1895.4371337890625,0.0,370.4800415039063,0.8437513113021851,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.901455819606781,0.2073268145322799,0.1855411082506179,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.737352728843689,1.0,-0.6552192568778992,0.2845187485218048,0.3707005381584167,0.1534570008516311,0.9519171118736268,0.9519171118736268,0.0,23.785823822021484,25.0,15945.2216796875,0.0,49.98402786254883,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.21875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507649540901184,1.0,0.0,0.0,3.4743454456329346,3.4743666648864746,8.054512932176294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60009765625,0.0,1298.53955078125,1895.4371337890625,0.0,376.64111328125,0.8611860871315002,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.901455819606781,0.2073268145322799,0.1855411082506179,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.737352728843689,1.0,-0.6552192568778992,0.2845187485218048,0.3707005381584167,0.1534570008516311,0.9519171118736268,0.9519171118736268,0.0,23.785823822021484,25.0,15945.2216796875,0.0,49.98402786254883,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.21875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507649540901184,1.0,0.0,0.0,3.4743454456329346,3.4743666648864746,8.054512932176294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60009765625,0.0,1298.53955078125,1895.4371337890625,0.0,376.64111328125,0.8611860871315002,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068983793258668,0.2105329185724258,0.1884050965309143,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203016042709,1.0,1.0,0.7357319593429565,1.0,-0.658631443977356,0.2858103811740875,0.372821033000946,0.1557310223579406,0.9520434737205504,0.9520434737205504,0.0,23.76618003845215,25.0,16040.6455078125,0.0,50.41543960571289,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521420896053314,1.0,0.0,0.0,3.5165040493011475,3.5165257453918457,8.2511706978039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.337890625,0.0,1346.3118896484375,1895.4371337890625,0.0,379.7837829589844,0.8687485456466675,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126101732254028,0.2137534320354461,0.1912830770015716,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644287854433059,1.0,1.0,0.7341254353523254,1.0,-0.6620604395866394,0.2871076166629791,0.3749527931213379,0.1580328494310379,0.9524462819099426,0.9524462819099426,0.0,23.747568130493164,25.0,16123.6123046875,0.0,50.853302001953125,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534909427165985,1.0,0.0,0.0,3.542318344116211,3.5423402786254883,8.372757065444603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9951171875,0.0,1376.08154296875,1895.4371337890625,0.0,382.8865661621094,0.8779069781303406,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230777025222778,0.2194814234972,0.1964049935340881,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847626686096,1.0,1.0,0.7312794327735901,1.0,-0.6681632399559021,0.2894304096698761,0.378732830286026,0.1621523797512054,0.9533026814460754,0.9533026814460754,0.0,23.71693229675293,25.0,16286.3916015625,0.0,51.64303970336914,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559212028980255,1.0,0.0,0.0,3.604444742202759,3.604467391967773,8.669020417073625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.77099609375,0.0,1449.418212890625,1895.4371337890625,0.0,388.5392150878906,0.8902019262313843,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244399070739746,0.2202225476503372,0.1970677375793457,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575250387191,1.0,1.0,0.7309123873710632,1.0,-0.6689534187316895,0.2897334694862366,0.3792199492454529,0.1626855432987213,0.9536296129226683,0.9536296129226683,0.0,23.713268280029297,25.0,16306.25,0.0,51.746337890625,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456226110458374,1.0,0.0,0.0,3.609695434570313,3.609718322753906,8.694295843270083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.67822265625,0.0,1455.6612548828125,1895.4371337890625,0.0,389.2541198730469,0.89444899559021,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328166842460632,0.2248018383979797,0.2011651992797851,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.145621120929718,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101180076599,1.0,1.0,0.7286450862884521,1.0,-0.6738365888595581,0.2916221916675567,0.3822143673896789,0.1659727841615677,0.9549470543861388,0.9549470543861388,0.0,23.691675186157227,25.0,16442.66015625,0.0,52.38978576660156,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.146484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458178699016571,1.0,0.0,0.0,3.6624016761779785,3.6624250411987305,8.950045184974442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37939453125,0.0,1519.8033447265625,1895.4371337890625,0.0,393.8630981445313,0.904467523097992,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766135811805724,0.2267785966396331,0.2027415782213211,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755069732666016,0.1468708664178848,0.1086688041687011,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892562866210938,0.050000000745058,0.0354538485407829,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892562866210938,0.050000000745058,0.0480016432702541,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892562866210938,0.050000000745058,0.2276991307735443,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.166726604104042,1.0,1.0,0.727699339389801,1.0,-0.7470698356628418,0.3250037729740143,0.4220660328865051,0.1845324337482452,0.9627249240875244,0.9627249240875244,0.0,20.412256240844727,43.0,17687.7109375,0.0,58.37289810180664,1.0,283.1499938964844,284.2825622558594,298.6347961425781,299.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,32523.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592815041542053,1.0,0.0,0.0,3.6782519817352295,3.678275585174561,9.027681926454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.20263671875,0.0,1538.61181640625,1895.4371337890625,0.0,396.4898681640625,0.911275327205658,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963730096817,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.043407440185547,31.0,18964.615234375,0.0,68.90946960449219,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
