time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963730096817,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.043407440185547,31.0,18964.615234375,0.0,68.90946960449219,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967827200889589,0.2428396344184875,0.2145605534315109,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335999846458435,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695608973503113,0.3804702162742615,0.4890906512737274,0.221605122089386,1.0,1.0,0.0,21.307201385498047,25.0,20999.783203125,0.0,83.48870849609375,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.2327880859375,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967827200889589,0.2428396344184875,0.2145605534315109,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335999846458435,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695608973503113,0.3804702162742615,0.4890906512737274,0.221605122089386,1.0,1.0,0.0,21.307201385498047,25.0,20999.783203125,0.0,83.48870849609375,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.2327880859375,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,83.54800415039062,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.643798828125,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.990710437297821,0.2509762942790985,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.2259611338376999,0.9819488525390624,0.9819488525390624,0.0,21.398366928100582,25.0,21695.94921875,0.0,84.15459442138672,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381320893764495,0.8050944209098816,0.8050944209098816,0.0,19.69854164123535,25.0,22786.333984375,0.0,90.28206634521484,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820573806762695,3.682083368301392,9.04637147414178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.01953125,1895.4371337890625,0.0,718.8389282226562,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.1397007554769516,0.099169909954071,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.931258499622345,0.4098476767539978,0.5214108228683472,0.2388149797916412,0.7921552062034607,0.7921552062034607,0.0,19.793418884277344,28.0,22772.400390625,0.0,90.818359375,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960893630981445,3.5961146354675293,8.628876457805745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.910400390625,1895.4371337890625,0.0,720.4623413085938,0.8999434113502502,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,95.40180206298828,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4598388671875,1895.4371337890625,0.0,647.640625,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,95.40180206298828,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.657048940658569,3.657072305679321,8.923902896640357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.4598388671875,1895.4371337890625,0.0,647.640625,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,101.86624908447266,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9404296875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,101.86624908447266,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9404296875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970047950745,0.1380544304847717,0.0716256946325302,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,128.73797607421875,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.361572265625,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970047950745,0.1380544304847717,0.0716256946325302,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,128.73797607421875,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.361572265625,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.881481945514679,0.3281171023845672,0.0933331325650215,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.881481945514679,0.1660503298044204,0.0982842817902565,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9777444005012512,0.1410655677318573,0.0969591364264488,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.881481945514679,0.158453494310379,0.0982842817902565,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573301076889038,0.1284121721982956,0.5841670036315918,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.9709167480469,297.8758239746094,285.2279052734375,1.0,0.2117646485567093,1.0,1.0,0.7129886746406555,1.0,-1.1650574207305908,0.5262790322303772,0.6387783885002136,0.2916021049022674,1.0,1.0,0.0,16.279741287231445,54.0,28210.931640625,0.0,143.57485961914062,1.0,282.496337890625,284.2821044921875,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.674843113316456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.197265625,0.0,1690.0272216796875,1895.4371337890625,0.0,800.804931640625,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049955606460572,0.3364027142524719,0.1099424660205841,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049955606460572,0.1708639413118362,0.1157747134566307,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.95448237657547,0.1399965286254882,0.0984138846397399,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049955606460572,0.1626747548580169,0.1157747134566307,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.920257568359375,0.1267886906862259,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656677246094,297.85076904296875,285.2261657714844,1.0,0.2216300219297409,1.0,1.0,0.7130753993988037,1.0,-1.216621994972229,0.552587628364563,0.664034366607666,0.3008511960506439,1.0,1.0,0.0,17.954431533813477,74.0,29326.765625,0.0,164.02313232421875,1.0,282.4564514160156,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940515398979187,1.0,0.0,0.0,3.8503711223602295,3.850396871566773,9.892327170746285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.91455078125,0.0,1747.3328857421875,1895.4371337890625,0.0,896.219482421875,0.9484421014785768,1.0,0.0,3.0,1.0,0.0
17657820,298.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.9522719383239746,0.3430606424808502,0.1486866176128387,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.9678246974945068,0.1723383516073227,0.1640280485153198,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.8946043252944946,0.1394458264112472,0.0977950170636177,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9492512345314026,0.163157433271408,0.1552255004644394,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8640190362930298,0.1256172209978103,0.5668608546257019,285.1615905761719,284.95001220703125,300.3248596191406,295.6309509277344,298.9605712890625,297.795166015625,285.1763610839844,1.0,0.2470259070396423,1.0,1.0,0.7132488489151001,1.0,-1.3535534143447876,0.6228708028793335,0.7306825518608093,0.324846476316452,1.0,1.0,0.0,22.33242988586425,94.0,32939.7578125,0.0,227.0220184326172,1.0,282.1556091308594,284.1642761230469,298.8111877441406,301.0259094238281,293.1499938964844,293.1499938964844,281.8500061035156,34446.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343258619308472,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4306640625,0.0,1828.8028564453125,1895.4371337890625,0.0,1136.06689453125,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657880,298.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.9522719383239746,0.3430606424808502,0.1486866176128387,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.9678246974945068,0.1723383516073227,0.1640280485153198,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.8946043252944946,0.1394458264112472,0.0977950170636177,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9492512345314026,0.163157433271408,0.1552255004644394,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8640190362930298,0.1256172209978103,0.5668608546257019,285.1615905761719,284.95001220703125,300.3248596191406,295.6309509277344,298.9605712890625,297.795166015625,285.1763610839844,1.0,0.2470259070396423,1.0,1.0,0.7132488489151001,1.0,-1.3535534143447876,0.6228708028793335,0.7306825518608093,0.324846476316452,1.0,1.0,0.0,22.33242988586425,94.0,32939.7578125,0.0,227.0220184326172,1.0,282.1556091308594,284.1642761230469,298.8111877441406,301.0259094238281,293.1499938964844,293.1499938964844,281.8500061035156,34446.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343258619308472,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4306640625,0.0,1828.8028564453125,1895.4371337890625,0.0,1136.06689453125,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.3328347206115722,0.2903324961662292,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8103060126304626,0.1733936816453933,0.1621211618185043,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7584355473518372,0.1399030536413192,0.0984939858317375,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7994797229766846,0.1635748744010925,0.1558141857385635,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7327907681465149,0.1250155866146087,0.5674728751182556,285.0565490722656,284.95001220703125,300.3462829589844,295.64141845703125,298.9201354980469,297.7039794921875,285.0209350585937,1.0,0.270364373922348,1.0,1.0,0.713398277759552,1.0,-1.3549413681030271,0.6242676377296448,0.7306737303733826,0.3227370083332062,1.0,1.0,0.0,38.19417953491211,94.0,33971.42578125,0.0,304.3602600097656,1.0,281.86004638671875,283.9346618652344,298.8066711425781,301.1978454589844,293.1499938964844,293.1499938964844,281.8500061035156,35002.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650750637054443,1.0,0.0,0.0,3.9407010078430176,3.940727710723877,1.0361920885770814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.24072265625,0.0,1873.2183837890625,1895.4371337890625,0.0,1346.7918701171875,0.9699379801750184,1.0,0.0,3.0,1.0,0.0
17658000,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9988147020339966,0.3308511674404144,0.2434112280607223,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8567732572555542,0.1732392311096191,0.1629093736410141,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8033519387245178,0.1401588767766952,0.0983510091900825,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8441445827484131,0.1636115312576294,0.1555766612291336,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7735975384712219,0.1250318437814712,0.565647304058075,285.0307312011719,284.95001220703125,300.3500061035156,295.643310546875,298.9075012207031,297.6576843261719,285.05224609375,1.0,0.2764969170093536,1.0,1.0,0.7134222984313965,1.0,-1.471114158630371,0.6828029751777649,0.7883111834526062,0.3476065695285797,1.0,1.0,0.0,32.738609313964844,112.0,35819.8671875,0.0,309.00909423828125,1.0,281.8558349609375,284.0111999511719,298.7881164550781,301.1754150390625,293.1499938964844,293.1499938964844,281.54998779296875,35071.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673136353492737,1.0,0.0,0.0,3.944562196731568,3.944589138031006,1.0382236723671667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.69384765625,0.0,1878.7301025390625,1895.4371337890625,0.0,1362.96875,0.9708566069602966,1.0,0.0,3.0,1.0,0.0
17658060,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9279798269271852,0.3133194148540497,0.2858612239360809,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7571337223052979,0.171889454126358,0.1644613891839981,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7112870812416077,0.1411567032337188,0.0996949225664138,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7448835372924805,0.1635034829378128,0.156316339969635,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6804693341255188,0.1236915811896324,0.5649493932723999,284.9685363769531,284.95001220703125,300.3780517578125,295.6579895019531,298.83209228515625,297.48828125,284.9574890136719,1.0,0.3058345317840576,1.0,1.0,0.7155284881591797,1.0,-1.5067723989486694,0.6997465491294861,0.8070258498191833,0.3557565808296203,1.0,1.0,0.0,54.00542449951172,100.0,37736.8671875,0.0,396.2451477050781,1.0,281.55731201171875,283.8431396484375,298.77392578125,301.3427734375,293.1499938964844,293.1499938964844,281.25,35446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933948397636414,1.0,0.0,0.0,3.9655935764312735,3.965620756149292,1.049324168889143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8759765625,0.0,1908.94140625,1895.4371337890625,0.0,1559.021484375,0.9758596420288086,1.0,0.0,3.0,1.0,0.0
17658120,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9279798269271852,0.3133194148540497,0.2858612239360809,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7571337223052979,0.171889454126358,0.1644613891839981,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7112870812416077,0.1411567032337188,0.0996949225664138,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7448835372924805,0.1635034829378128,0.156316339969635,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6804693341255188,0.1236915811896324,0.5649493932723999,284.9685363769531,284.95001220703125,300.3780517578125,295.6579895019531,298.83209228515625,297.48828125,284.9574890136719,1.0,0.3058345317840576,1.0,1.0,0.7155284881591797,1.0,-1.5067723989486694,0.6997465491294861,0.8070258498191833,0.3557565808296203,1.0,1.0,0.0,54.00542449951172,100.0,37736.8671875,0.0,396.2451477050781,1.0,281.55731201171875,283.8431396484375,298.77392578125,301.3427734375,293.1499938964844,293.1499938964844,281.25,35446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933948397636414,1.0,0.0,0.0,3.9655935764312735,3.965620756149292,1.049324168889143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8759765625,0.0,1908.94140625,1895.4371337890625,0.0,1559.021484375,0.9758596420288086,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.869438111782074,0.3070928752422333,0.2784209847450256,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.720516562461853,0.1713527739048004,0.1643525660037994,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6748476028442383,0.1417187452316284,0.1005586311221122,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7096011638641357,0.1635382175445556,0.1568639576435089,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.6424518823623657,0.1216268539428711,0.5587608814239502,284.7857360839844,284.95001220703125,300.4075012207031,295.674072265625,298.8033447265625,297.41015625,284.7994689941406,1.0,0.3210827708244324,1.0,1.0,0.7176103591918945,1.0,-1.510988712310791,0.7012112736701965,0.8097774386405945,0.355760395526886,0.8077980875968933,0.8077980875968933,0.0,68.25012969970703,100.0,37735.45703125,0.0,436.7835083007813,1.0,281.2566223144531,283.7192077636719,298.7208251953125,301.298583984375,293.1499938964844,293.1499938964844,281.25,46355.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061660289764404,1.0,0.0,0.0,3.6432948112487793,3.643320798873901,8.856904401000065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.22314453125,0.0,1603.064453125,1895.4371337890625,0.0,1659.75,0.9108214378356934,1.0,0.0,3.0,1.0,0.0
17658240,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8690536022186279,0.307071179151535,0.278385728597641,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7202470302581787,0.1713525354862213,0.1643533557653427,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6745809316635132,0.1417257189750671,0.1005660369992256,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7093176245689392,0.1635418087244033,0.1568696200847625,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6421718001365662,0.1216034293174743,0.5586716532707214,284.7876892089844,284.95001220703125,300.4078674316406,295.6742858886719,298.8031921386719,297.4096069335937,284.8014831542969,1.0,0.3211939334869385,1.0,1.0,0.7176346778869629,1.0,-1.5108559131622314,0.701137363910675,0.8097184896469116,0.3557181656360626,0.8078837990760803,0.8078837990760803,0.0,68.37329864501953,88.0,37727.78515625,0.0,437.0771789550781,1.0,281.2563781738281,283.7216491699219,298.7193298339844,301.2953796386719,293.1499938964844,293.1499938964844,281.54998779296875,46326.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060908675193787,1.0,0.0,0.0,3.6388072967529297,3.6388328075408936,8.835098128656682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.8232421875,0.0,1597.7799072265625,1895.4371337890625,0.0,1659.1488037109375,0.9099155068397522,1.0,0.0,3.0,1.0,0.0
17658300,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8567759990692139,0.3069455027580261,0.2775930762290954,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7111514210700989,0.1715933084487915,0.164522647857666,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6659838557243347,0.1421931535005569,0.1009206399321556,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6998959183692932,0.163902997970581,0.1572034209966659,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.632736086845398,0.1207585036754608,0.5550410151481628,284.97808837890625,284.95001220703125,300.42340087890625,295.6829833984375,298.7997741699219,297.3912353515625,285.00018310546875,1.0,0.3250846564769745,1.0,1.0,0.7186877727508545,1.0,-1.5065714120864868,0.6986711621284485,0.8079001903533936,0.3542453944683075,0.9092891812324524,0.9092891812324524,0.0,72.69599914550781,88.0,37055.2578125,0.0,447.5769348144531,1.0,281.49969482421875,283.93212890625,298.6219177246094,301.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,37692.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941677927970886,1.0,0.0,0.0,3.622259140014648,3.6222832202911377,8.754922760090267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.79833984375,0.0,1515.0943603515625,1895.4371337890625,0.0,1565.0335693359375,0.9039761424064636,1.0,0.0,3.0,1.0,0.0
17658360,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8517782092094421,0.3077695667743683,0.2780637443065643,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7070828676223755,0.1721986085176468,0.1650363802909851,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6625528931617737,0.1428673863410949,0.1014029458165168,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6959489583969116,0.1645525842905044,0.1577936559915542,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6279109716415405,0.1202006936073303,0.5523934960365295,285.0155029296875,284.95001220703125,300.4393310546875,295.6920166015625,298.80181884765625,297.381103515625,285.01287841796875,1.0,0.3272148072719574,1.0,1.0,0.7184272408485413,1.0,-1.505859613418579,0.6983956694602966,0.8074639439582825,0.3540724813938141,0.9537509083747864,0.9537509083747864,0.0,74.9734878540039,76.0,37133.33203125,0.0,454.0176086425781,1.0,281.5425109863281,283.9298095703125,298.6312561035156,301.0702209472656,293.1499938964844,293.1499938964844,281.25,33725.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875879764556885,1.0,0.0,0.0,3.719683408737183,3.719707489013672,9.2322005684764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.28515625,0.0,1594.73876953125,1895.4371337890625,0.0,1514.2100830078125,0.9194467067718506,1.0,0.0,3.0,1.0,0.0
17658420,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8518718481063843,0.3089015781879425,0.2792420387268066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7078191637992859,0.1733566969633102,0.1661714017391204,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6634347438812256,0.1438565254211425,0.1021909043192863,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6967762112617493,0.1656858325004577,0.1589388251304626,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6254914999008179,0.1191637590527534,0.5477503538131714,284.85113525390625,284.95001220703125,300.47235107421875,295.71112060546875,298.8070068359375,297.3614501953125,284.8624267578125,1.0,0.3273166716098785,1.0,1.0,0.7179062366485596,1.0,-1.5053848028182983,0.698352038860321,0.8070327639579773,0.3540862202644348,0.8121313452720642,0.8121313452720642,0.0,75.42750549316406,64.0,37359.01171875,0.0,455.0989074707031,1.0,281.25714111328125,283.79327392578125,298.7230834960937,301.2377624511719,293.1499938964844,293.1499938964844,281.54998779296875,42934.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694892942905426,1.0,0.0,0.0,3.5069682598114014,3.5069921016693115,8.206480970329721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.27734375,0.0,1429.6356201171875,1895.4371337890625,0.0,1570.684326171875,0.8785674571990967,1.0,0.0,3.0,1.0,0.0
17658480,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8518718481063843,0.3089015781879425,0.2792420387268066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7078191637992859,0.1733566969633102,0.1661714017391204,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6634347438812256,0.1438565254211425,0.1021909043192863,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.6967762112617493,0.1656858325004577,0.1589388251304626,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6254914999008179,0.1191637590527534,0.5477503538131714,284.85113525390625,284.95001220703125,300.47235107421875,295.71112060546875,298.8070068359375,297.3614501953125,284.8624267578125,1.0,0.3273166716098785,1.0,1.0,0.7179062366485596,1.0,-1.5053848028182983,0.698352038860321,0.8070327639579773,0.3540862202644348,0.8121313452720642,0.8121313452720642,0.0,75.42750549316406,64.0,37359.01171875,0.0,455.0989074707031,1.0,281.25714111328125,283.79327392578125,298.7230834960937,301.2377624511719,293.1499938964844,293.1499938964844,281.54998779296875,42934.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694892942905426,1.0,0.0,0.0,3.5069682598114014,3.5069921016693115,8.206480970329721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.27734375,0.0,1429.6356201171875,1895.4371337890625,0.0,1570.684326171875,0.8785674571990967,1.0,0.0,3.0,1.0,0.0
17658540,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8626042604446411,0.3113894462585449,0.2809173166751861,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7174766659736633,0.1752204149961471,0.1675518453121185,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6726927757263184,0.1452949494123459,0.1029530391097068,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7067579030990601,0.1674066334962844,0.1602107435464859,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.630585253238678,0.1187709718942642,0.5442909002304077,285.0511474609375,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3529968261719,285.046875,1.0,0.3233934640884399,1.0,1.0,0.7173851728439331,1.0,-1.5073379278182983,0.6995229125022888,0.8078150153160095,0.3546647429466247,0.969487965106964,0.969487965106964,0.0,71.72024536132812,52.0,37061.84375,0.0,445.0943603515625,1.0,281.5420227050781,283.9652709960937,298.6855163574219,301.1088256835937,293.1499938964844,293.1499938964844,281.25,31885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807354092597961,1.0,0.0,0.0,3.66034746170044,3.660370826721192,8.940008342506189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.07958984375,0.0,1513.8408203125,1895.4371337890625,0.0,1462.1639404296875,0.904735028743744,1.0,0.0,3.0,1.0,0.0
17658600,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8626042604446411,0.3113894462585449,0.2809173166751861,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7174766659736633,0.1752204149961471,0.1675518453121185,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6726927757263184,0.1452949494123459,0.1029530391097068,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7067579030990601,0.1674066334962844,0.1602107435464859,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.630585253238678,0.1187709718942642,0.5442909002304077,285.0511474609375,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3529968261719,285.046875,1.0,0.3233934640884399,1.0,1.0,0.7173851728439331,1.0,-1.5073379278182983,0.6995229125022888,0.8078150153160095,0.3546647429466247,0.969487965106964,0.969487965106964,0.0,71.72024536132812,52.0,37061.84375,0.0,445.0943603515625,1.0,281.5420227050781,283.9652709960937,298.6855163574219,301.1088256835937,293.1499938964844,293.1499938964844,281.25,31885.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807354092597961,1.0,0.0,0.0,3.66034746170044,3.660370826721192,8.940008342506189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.07958984375,0.0,1513.8408203125,1895.4371337890625,0.0,1462.1639404296875,0.904735028743744,1.0,0.0,3.0,1.0,0.0
17658660,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8819551467895508,0.3129852414131164,0.282450795173645,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7331680059432983,0.1769823133945465,0.1690738499164581,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6890879273414612,0.146512821316719,0.1037127822637558,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7229523658752441,0.1689885407686233,0.1615669876337051,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6419281363487244,0.1184812039136886,0.5420295000076294,284.8619384765625,284.95001220703125,300.5424499511719,295.7528991699219,298.8310241699219,297.3425598144531,284.8697814941406,1.0,0.3168017864227295,1.0,1.0,0.7164480686187744,1.0,-1.5108338594436646,0.7015799283981323,0.809253990650177,0.3558287620544433,0.8276394605636597,0.8276394605636597,0.0,65.38969421386719,40.0,37530.98046875,0.0,428.0406188964844,1.0,281.2577819824219,283.79278564453125,298.78424072265625,301.3087463378906,293.1499938964844,293.1499938964844,281.54998779296875,40920.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922911405563354,1.0,0.0,0.0,3.5289089679718018,3.528932809829712,8.30948749808158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.13232421875,0.0,1438.1668701171875,1895.4371337890625,0.0,1550.455322265625,0.8812879323959351,1.0,0.0,3.0,1.0,0.0
17658720,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8819551467895508,0.3129852414131164,0.282450795173645,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7331680059432983,0.1769823133945465,0.1690738499164581,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6890879273414612,0.146512821316719,0.1037127822637558,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7229523658752441,0.1689885407686233,0.1615669876337051,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6419281363487244,0.1184812039136886,0.5420295000076294,284.8619384765625,284.95001220703125,300.5424499511719,295.7528991699219,298.8310241699219,297.3425598144531,284.8697814941406,1.0,0.3168017864227295,1.0,1.0,0.7164480686187744,1.0,-1.5108338594436646,0.7015799283981323,0.809253990650177,0.3558287620544433,0.8276394605636597,0.8276394605636597,0.0,65.38969421386719,40.0,37530.98046875,0.0,428.0406188964844,1.0,281.2577819824219,283.79278564453125,298.78424072265625,301.3087463378906,293.1499938964844,293.1499938964844,281.54998779296875,40920.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922911405563354,1.0,0.0,0.0,3.5289089679718018,3.528932809829712,8.30948749808158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.13232421875,0.0,1438.1668701171875,1895.4371337890625,0.0,1550.455322265625,0.8812879323959351,1.0,0.0,3.0,1.0,0.0
