time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9117226600646972,0.3155937790870666,0.284104585647583,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7564606666564941,0.1792098134756088,0.1706661432981491,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7129799723625183,0.1481321156024933,0.1044764146208763,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7453215718269348,0.1709906607866287,0.1629594564437866,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6606174111366272,0.1185873001813888,0.5402222275733948,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8474426269531,297.33917236328125,285.05255126953125,1.0,0.30827796459198,1.0,1.0,0.715510904788971,1.0,-1.515146017074585,0.7040603160858154,0.8110857605934143,0.357168585062027,0.9841877222061156,0.9841877222061156,0.0,57.30934524536133,28.0,37274.44140625,0.0,406.07037353515625,1.0,281.542236328125,283.9644775390625,298.7405700683594,301.17803955078125,293.1499938964844,293.1499938964844,281.25,31581.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804620623588562,1.0,0.0,0.0,3.682861328125,3.682884931564331,9.050322091752604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.28076171875,0.0,1536.676513671875,1895.4371337890625,0.0,1460.107421875,0.909610152244568,1.0,0.0,3.0,1.0,0.0
17658840,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9117226600646972,0.3155937790870666,0.284104585647583,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7564606666564941,0.1792098134756088,0.1706661432981491,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7129799723625183,0.1481321156024933,0.1044764146208763,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7453215718269348,0.1709906607866287,0.1629594564437866,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6606174111366272,0.1185873001813888,0.5402222275733948,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8474426269531,297.33917236328125,285.05255126953125,1.0,0.30827796459198,1.0,1.0,0.715510904788971,1.0,-1.515146017074585,0.7040603160858154,0.8110857605934143,0.357168585062027,0.9841877222061156,0.9841877222061156,0.0,57.30934524536133,28.0,37274.44140625,0.0,406.07037353515625,1.0,281.542236328125,283.9644775390625,298.7405700683594,301.17803955078125,293.1499938964844,293.1499938964844,281.25,31581.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804620623588562,1.0,0.0,0.0,3.682861328125,3.682884931564331,9.050322091752604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.28076171875,0.0,1536.676513671875,1895.4371337890625,0.0,1460.107421875,0.909610152244568,1.0,0.0,3.0,1.0,0.0
17658900,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.933944046497345,0.3166298568248749,0.2851017713546753,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7727953791618347,0.1803012043237686,0.1715934872627258,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7274376153945923,0.1489080637693405,0.1049423888325691,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7608563899993896,0.171965941786766,0.1637752056121826,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6742069721221924,0.1186834946274757,0.539967954158783,284.9043273925781,284.95001220703125,300.5980834960937,295.78692626953125,298.85565185546875,297.3371276855469,284.8786315917969,1.0,0.3035252094268799,1.0,1.0,0.7150423526763916,1.0,-1.518691062927246,0.7059832215309143,0.8127078413963318,0.3582102656364441,0.8980470895767212,0.8980470895767212,0.0,52.75398254394531,28.0,38109.5625,0.0,394.2591247558594,1.0,281.29620361328125,283.76812744140625,298.8320617675781,301.4216003417969,293.1499938964844,293.1499938964844,281.25,34629.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891828179359436,1.0,0.0,0.0,3.710541486740112,3.7105658054351807,9.186875900013548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.8544921875,0.0,1591.1463623046875,1895.4371337890625,0.0,1526.4537353515625,0.9159280061721802,1.0,0.0,3.0,1.0,0.0
17658960,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9582180976867676,0.3172542154788971,0.2856120765209198,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7918277978897095,0.1812183260917663,0.1723376661539077,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7434285283088684,0.1495122760534286,0.1052734926342964,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7791737914085388,0.172770470380783,0.1644125878810882,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6901020407676697,0.1186621859669685,0.5392054319381714,284.8586120605469,284.95001220703125,300.6171569824219,295.7987060546875,298.8623962402344,297.33233642578125,284.86553955078125,1.0,0.2984361350536346,1.0,1.0,0.7146524786949158,1.0,-1.5204458236694336,0.7069900631904602,0.8134557604789734,0.3587941229343414,0.8392302393913269,0.8392302393913269,0.0,48.15314483642578,25.0,37855.11328125,0.0,381.249267578125,1.0,281.2572021484375,283.7781982421875,298.8360900878906,301.3807983398437,293.1499938964844,293.1499938964844,281.54998779296875,40269.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930273175239563,1.0,0.0,0.0,3.579035997390747,3.5790600776672363,8.547230549993401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.69921875,0.0,1486.962646484375,1895.4371337890625,0.0,1556.16650390625,0.8918185830116272,1.0,0.0,3.0,1.0,0.0
17659020,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9984029531478882,0.3198828101158142,0.2872766554355621,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8297587037086487,0.1836071163415908,0.1741205900907516,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7786523103713989,0.1512527018785476,0.1061445698142051,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8174247741699219,0.1748997122049331,0.1659611761569976,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.72196364402771,0.1190196573734283,0.5387606024742126,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8809814453125,297.33123779296875,285.05621337890625,1.0,0.2908186614513397,1.0,1.0,0.7138728499412537,1.0,-1.5266509056091309,0.7103512287139893,0.8162996172904968,0.3605925142765045,0.999239981174469,0.999239981174469,0.0,40.734989166259766,25.0,37611.2890625,0.0,362.1296081542969,1.0,281.5426025390625,283.95867919921875,298.79071044921875,301.24853515625,293.1499938964844,293.1499938964844,281.25,31658.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816714406013489,1.0,0.0,0.0,3.725133657455444,3.7251577377319336,9.25927622574818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.47900390625,0.0,1585.222900390625,1895.4371337890625,0.0,1469.21875,0.919220209121704,1.0,0.0,3.0,1.0,0.0
17659080,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9984029531478882,0.3198828101158142,0.2872766554355621,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8297587037086487,0.1836071163415908,0.1741205900907516,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7786523103713989,0.1512527018785476,0.1061445698142051,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8174247741699219,0.1748997122049331,0.1659611761569976,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.72196364402771,0.1190196573734283,0.5387606024742126,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8809814453125,297.33123779296875,285.05621337890625,1.0,0.2908186614513397,1.0,1.0,0.7138728499412537,1.0,-1.5266509056091309,0.7103512287139893,0.8162996172904968,0.3605925142765045,0.999239981174469,0.999239981174469,0.0,40.734989166259766,25.0,37611.2890625,0.0,362.1296081542969,1.0,281.5426025390625,283.95867919921875,298.79071044921875,301.24853515625,293.1499938964844,293.1499938964844,281.25,31658.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816714406013489,1.0,0.0,0.0,3.725133657455444,3.7251577377319336,9.25927622574818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.47900390625,0.0,1585.222900390625,1895.4371337890625,0.0,1469.21875,0.919220209121704,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244116306304931,0.2695898711681366,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.851422131061554,0.1856408566236496,0.1760947555303573,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002120852470398,0.1526369154453277,0.1071474999189376,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8382697105407715,0.1766790747642517,0.1676906198263168,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381910681724548,0.119227223098278,0.5395844578742981,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9003601074219,297.333740234375,284.845458984375,1.0,0.2849275171756744,1.0,1.0,0.7130931615829468,1.0,-1.5123707056045532,0.7034951448440552,0.8088756203651428,0.3574840724468231,0.8358389735221863,0.8358389735221863,0.0,37.236602783203125,25.0,37794.16015625,0.0,343.6906433105469,1.0,281.2572326660156,283.75390625,298.8808898925781,301.43243408203125,293.1499938964844,293.1499938964844,281.54998779296875,40963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937115788459778,1.0,0.0,0.0,3.6088075637817374,3.6088321208953857,8.690018944434996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.98486328125,0.0,1524.54150390625,1895.4371337890625,0.0,1561.4835205078125,0.898483157157898,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244116306304931,0.2695898711681366,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.851422131061554,0.1856408566236496,0.1760947555303573,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002120852470398,0.1526369154453277,0.1071474999189376,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8382697105407715,0.1766790747642517,0.1676906198263168,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381910681724548,0.119227223098278,0.5395844578742981,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9003601074219,297.333740234375,284.845458984375,1.0,0.2849275171756744,1.0,1.0,0.7130931615829468,1.0,-1.5123707056045532,0.7034951448440552,0.8088756203651428,0.3574840724468231,0.8358389735221863,0.8358389735221863,0.0,37.236602783203125,25.0,37794.16015625,0.0,343.6906433105469,1.0,281.2572326660156,283.75390625,298.8808898925781,301.43243408203125,293.1499938964844,293.1499938964844,281.54998779296875,40963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937115788459778,1.0,0.0,0.0,3.6088075637817374,3.6088321208953857,8.690018944434996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.98486328125,0.0,1524.54150390625,1895.4371337890625,0.0,1561.4835205078125,0.898483157157898,1.0,0.0,3.0,1.0,0.0
17659260,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328926861286163,0.2536466717720032,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8714969754219055,0.187981829047203,0.1780417263507843,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8185856342315674,0.1543163061141967,0.1081295534968376,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8571791052818298,0.1787364333868026,0.169380784034729,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7527614235877991,0.1197563111782074,0.5407664179801941,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9293212890625,297.35308837890625,285.0263366699219,1.0,0.2802545726299286,1.0,1.0,0.7121464014053345,1.0,-1.5001919269561768,0.6977424025535583,0.8024494647979736,0.3549538254737854,0.9735923409461976,0.9735923409461976,0.0,34.610198974609375,28.0,37114.12890625,0.0,329.358154296875,1.0,281.5426025390625,283.93359375,298.8274230957031,301.2643737792969,293.1499938964844,293.1499938964844,281.25,32526.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795724034309387,1.0,0.0,0.0,3.714955568313599,3.714979648590088,9.208746973854432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.943359375,0.0,1580.188232421875,1895.4371337890625,0.0,1453.4229736328125,0.9174880385398864,1.0,0.0,3.0,1.0,0.0
17659320,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328926861286163,0.2536466717720032,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8714969754219055,0.187981829047203,0.1780417263507843,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8185856342315674,0.1543163061141967,0.1081295534968376,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8571791052818298,0.1787364333868026,0.169380784034729,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7527614235877991,0.1197563111782074,0.5407664179801941,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9293212890625,297.35308837890625,285.0263366699219,1.0,0.2802545726299286,1.0,1.0,0.7121464014053345,1.0,-1.5001919269561768,0.6977424025535583,0.8024494647979736,0.3549538254737854,0.9735923409461976,0.9735923409461976,0.0,34.610198974609375,28.0,37114.12890625,0.0,329.358154296875,1.0,281.5426025390625,283.93359375,298.8274230957031,301.2643737792969,293.1499938964844,293.1499938964844,281.25,32526.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795724034309387,1.0,0.0,0.0,3.714955568313599,3.714979648590088,9.208746973854432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.943359375,0.0,1580.188232421875,1895.4371337890625,0.0,1453.4229736328125,0.9174880385398864,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9986917972564696,0.3415175378322601,0.2423845380544662,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8872054815292358,0.1900379657745361,0.1800745874643325,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8316454291343689,0.1557171493768692,0.1091708093881607,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.871999979019165,0.1805124878883361,0.1711455732583999,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.76412433385849,0.1202961504459381,0.5432167649269104,284.844970703125,284.95001220703125,300.7762145996094,295.898681640625,298.9589233398437,297.3724975585937,284.854736328125,1.0,0.2778580486774444,1.0,1.0,0.7111995816230774,1.0,-1.4954193830490112,0.6956777572631836,0.7997416257858276,0.3542307913303375,0.8194274306297302,0.8194274306297302,0.0,33.01894760131836,31.0,37356.25,0.0,322.11865234375,1.0,281.2575378417969,283.774169921875,298.919189453125,301.4364624023437,293.1499938964844,293.1499938964844,281.54998779296875,42254.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887941360473633,1.0,0.0,0.0,3.5355987548828125,3.5356228351593018,8.341021384694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.26953125,0.0,1454.90771484375,1895.4371337890625,0.0,1523.4654541015625,0.8838034272193909,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9986917972564696,0.3415175378322601,0.2423845380544662,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8872054815292358,0.1900379657745361,0.1800745874643325,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8316454291343689,0.1557171493768692,0.1091708093881607,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.871999979019165,0.1805124878883361,0.1711455732583999,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.76412433385849,0.1202961504459381,0.5432167649269104,284.844970703125,284.95001220703125,300.7762145996094,295.898681640625,298.9589233398437,297.3724975585937,284.854736328125,1.0,0.2778580486774444,1.0,1.0,0.7111995816230774,1.0,-1.4954193830490112,0.6956777572631836,0.7997416257858276,0.3542307913303375,0.8194274306297302,0.8194274306297302,0.0,33.01894760131836,31.0,37356.25,0.0,322.11865234375,1.0,281.2575378417969,283.774169921875,298.919189453125,301.4364624023437,293.1499938964844,293.1499938964844,281.54998779296875,42254.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887941360473633,1.0,0.0,0.0,3.5355987548828125,3.5356228351593018,8.341021384694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.26953125,0.0,1454.90771484375,1895.4371337890625,0.0,1523.4654541015625,0.8838034272193909,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.99821537733078,0.3458073139190674,0.2388495504856109,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8926756381988525,0.1911818832159042,0.181020438671112,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8360648155212402,0.1565300375223159,0.1096420139074325,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8771461844444275,0.181504487991333,0.1719556003808975,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7679055333137512,0.1206568107008934,0.5443671345710754,285.0140075683594,284.95001220703125,300.7967224121094,295.9117126464844,298.97393798828125,297.3819885253906,285.03533935546875,1.0,0.2773478329181671,1.0,1.0,0.7107262015342712,1.0,-1.4952280521392822,0.6957452297210693,0.7994828224182129,0.3543809056282043,0.9215579628944396,0.9215579628944396,0.0,32.57550048828125,31.0,36872.515625,0.0,320.6932983398437,1.0,281.4978942871094,283.962646484375,298.8569030761719,301.2360534667969,293.1499938964844,293.1499938964844,281.54998779296875,35296.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792516112327576,1.0,0.0,0.0,3.5577034950256348,3.557726621627808,8.445645107713062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.50146484375,0.0,1427.7586669921875,1895.4371337890625,0.0,1451.0166015625,0.8872810006141663,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997738242149353,0.3501963913440704,0.2358028441667556,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8980048298835754,0.1925111711025238,0.1821977943181991,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8404397964477539,0.1575190722942352,0.110277384519577,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8821735382080078,0.1826712042093277,0.1729834824800491,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716376185417175,0.1211682111024856,0.5463250279426575,285.049072265625,284.95001220703125,300.8172607421875,295.9247741699219,298.9899597167969,297.3929138183594,285.0458374023437,1.0,0.2772736251354217,1.0,1.0,0.7101547718048096,1.0,-1.4973286390304563,0.6969972252845764,0.8003314733505249,0.3550904095172882,0.9759303331375122,0.9759303331375122,0.0,32.24324417114258,34.0,37106.515625,0.0,320.7770690917969,1.0,281.5419311523437,283.9541931152344,298.88232421875,301.30810546875,293.1499938964844,293.1499938964844,281.25,31941.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752187013626099,1.0,0.0,0.0,3.680285215377808,3.680308818817138,9.037665336109058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.78466796875,0.0,1536.507568359375,1895.4371337890625,0.0,1420.942626953125,0.9093443155288696,1.0,0.0,3.0,1.0,0.0
17659620,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9973326325416564,0.3572551310062408,0.2334803938865661,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9042474031448364,0.194658875465393,0.1843793243169784,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8453909754753113,0.1590009331703186,0.1114212721586227,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8879392147064209,0.1845108866691589,0.1748697310686111,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.775529682636261,0.1218765452504158,0.5499817728996277,284.8642578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0165710449219,297.4039001464844,284.872314453125,1.0,0.2782325148582458,1.0,1.0,0.709011971950531,1.0,-1.5051857233047483,0.7013401389122009,0.8038455843925476,0.3573786616325378,0.8378785252571106,0.8378785252571106,0.0,32.10368347167969,37.0,37757.43359375,0.0,324.4121398925781,1.0,281.257568359375,283.78143310546875,298.9853515625,301.52020263671875,293.1499938964844,293.1499938964844,281.54998779296875,40434.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872623562812805,1.0,0.0,0.0,3.565957307815552,3.565981388092041,8.484877866976603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.45556640625,0.0,1474.0750732421875,1895.4371337890625,0.0,1511.7164306640625,0.8891395330429077,1.0,0.0,3.0,1.0,0.0
17659680,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9973326325416564,0.3572551310062408,0.2334803938865661,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9042474031448364,0.194658875465393,0.1843793243169784,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8453909754753113,0.1590009331703186,0.1114212721586227,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8879392147064209,0.1845108866691589,0.1748697310686111,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.775529682636261,0.1218765452504158,0.5499817728996277,284.8642578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0165710449219,297.4039001464844,284.872314453125,1.0,0.2782325148582458,1.0,1.0,0.709011971950531,1.0,-1.5051857233047483,0.7013401389122009,0.8038455843925476,0.3573786616325378,0.8378785252571106,0.8378785252571106,0.0,32.10368347167969,37.0,37757.43359375,0.0,324.4121398925781,1.0,281.257568359375,283.78143310546875,298.9853515625,301.52020263671875,293.1499938964844,293.1499938964844,281.54998779296875,40434.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872623562812805,1.0,0.0,0.0,3.565957307815552,3.565981388092041,8.484877866976603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.45556640625,0.0,1474.0750732421875,1895.4371337890625,0.0,1511.7164306640625,0.8891395330429077,1.0,0.0,3.0,1.0,0.0
17659740,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976216554641724,0.3636605739593506,0.2351128160953521,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9061986207962036,0.1971642076969146,0.1865783631801605,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8466165661811829,0.1608219593763351,0.1125756353139877,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8894546627998352,0.1866751611232757,0.1767586320638656,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7756327986717224,0.1227317303419113,0.553380012512207,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.04217529296875,297.41192626953125,285.0693054199219,1.0,0.280435174703598,1.0,1.0,0.7078691124916077,1.0,-1.5175151824951172,0.7079357504844666,0.8095793724060059,0.3607158362865448,1.0,1.0,0.0,32.50630569458008,40.0,37709.90234375,0.0,332.0716247558594,1.0,281.54254150390625,283.9645080566406,298.9490661621094,301.40875244140625,293.1499938964844,293.1499938964844,281.25,31427.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766908168792725,1.0,0.0,0.0,3.7247910499572754,3.7248151302337646,9.257572628484922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.552734375,0.0,1583.0634765625,1895.4371337890625,0.0,1431.8822021484375,0.9190620183944702,1.0,0.0,3.0,1.0,0.0
17659800,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976216554641724,0.3636605739593506,0.2351128160953521,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9061986207962036,0.1971642076969146,0.1865783631801605,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8466165661811829,0.1608219593763351,0.1125756353139877,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8894546627998352,0.1866751611232757,0.1767586320638656,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7756327986717224,0.1227317303419113,0.553380012512207,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.04217529296875,297.41192626953125,285.0693054199219,1.0,0.280435174703598,1.0,1.0,0.7078691124916077,1.0,-1.5175151824951172,0.7079357504844666,0.8095793724060059,0.3607158362865448,1.0,1.0,0.0,32.50630569458008,40.0,37709.90234375,0.0,332.0716247558594,1.0,281.54254150390625,283.9645080566406,298.9490661621094,301.40875244140625,293.1499938964844,293.1499938964844,281.25,31427.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766908168792725,1.0,0.0,0.0,3.7247910499572754,3.7248151302337646,9.257572628484922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.552734375,0.0,1583.0634765625,1895.4371337890625,0.0,1431.8822021484375,0.9190620183944702,1.0,0.0,3.0,1.0,0.0
17659860,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983742833137512,0.3682337403297424,0.2399610131978988,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.904475748538971,0.1993105858564376,0.1888111680746078,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8447540998458862,0.1622891724109649,0.1137478277087211,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874764442443848,0.1884890049695968,0.1786719113588333,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726982831954956,0.1233057752251625,0.5567441582679749,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.06219482421875,297.4097900390625,284.8790283203125,1.0,0.2836946547031402,1.0,1.0,0.7072046399116516,1.0,-1.5337578058242798,0.7163083553314209,0.8174494504928589,0.3648864924907684,0.8731693625450134,0.8731693625450134,0.0,33.37628936767578,43.0,38670.17578125,0.0,343.37579345703125,1.0,281.2564697265625,283.764404296875,299.0510559082031,301.6396179199219,293.1499938964844,293.1499938964844,281.54998779296875,38516.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911721229553223,1.0,0.0,0.0,3.678077697753906,3.678102493286133,9.02682643300068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.62451171875,0.0,1583.6036376953125,1895.4371337890625,0.0,1541.793701171875,0.912641942501068,1.0,0.0,3.0,1.0,0.0
17659920,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983742833137512,0.3682337403297424,0.2399610131978988,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.904475748538971,0.1993105858564376,0.1888111680746078,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8447540998458862,0.1622891724109649,0.1137478277087211,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874764442443848,0.1884890049695968,0.1786719113588333,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726982831954956,0.1233057752251625,0.5567441582679749,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.06219482421875,297.4097900390625,284.8790283203125,1.0,0.2836946547031402,1.0,1.0,0.7072046399116516,1.0,-1.5337578058242798,0.7163083553314209,0.8174494504928589,0.3648864924907684,0.8731693625450134,0.8731693625450134,0.0,33.37628936767578,43.0,38670.17578125,0.0,343.37579345703125,1.0,281.2564697265625,283.764404296875,299.0510559082031,301.6396179199219,293.1499938964844,293.1499938964844,281.54998779296875,38516.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911721229553223,1.0,0.0,0.0,3.678077697753906,3.678102493286133,9.02682643300068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.62451171875,0.0,1583.6036376953125,1895.4371337890625,0.0,1541.793701171875,0.912641942501068,1.0,0.0,3.0,1.0,0.0
17659980,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.37207692861557,0.2476321011781692,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8994048833847046,0.2017601877450943,0.1909881830215454,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8399835228919983,0.1640407145023346,0.1148769557476043,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8821868300437927,0.1905740201473236,0.1805172264575958,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7667055130004883,0.1239257156848907,0.5593014359474182,285.0892944335937,284.95001220703125,300.98272705078125,296.02996826171875,299.08087158203125,297.40484619140625,285.08990478515625,1.0,0.2877534925937652,1.0,1.0,0.7065401077270508,1.0,-1.5522193908691406,0.7257741093635559,0.8264452815055847,0.3696692883968353,1.0,1.0,0.0,34.691917419433594,46.0,38589.27734375,0.0,357.5063171386719,1.0,281.54315185546875,283.9663391113281,299.0099792480469,301.52471923828125,293.1499938964844,293.1499938964844,281.25,32603.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823044419288635,1.0,0.0,0.0,3.8052124977111816,3.8052375316619873,9.66164634519373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.59765625,0.0,1686.30712890625,1895.4371337890625,0.0,1473.9998779296875,0.9375123977661132,1.0,0.0,3.0,1.0,0.0
17660040,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.37207692861557,0.2476321011781692,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8994048833847046,0.2017601877450943,0.1909881830215454,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8399835228919983,0.1640407145023346,0.1148769557476043,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8821868300437927,0.1905740201473236,0.1805172264575958,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7667055130004883,0.1239257156848907,0.5593014359474182,285.0892944335937,284.95001220703125,300.98272705078125,296.02996826171875,299.08087158203125,297.40484619140625,285.08990478515625,1.0,0.2877534925937652,1.0,1.0,0.7065401077270508,1.0,-1.5522193908691406,0.7257741093635559,0.8264452815055847,0.3696692883968353,1.0,1.0,0.0,34.691917419433594,46.0,38589.27734375,0.0,357.5063171386719,1.0,281.54315185546875,283.9663391113281,299.0099792480469,301.52471923828125,293.1499938964844,293.1499938964844,281.25,32603.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823044419288635,1.0,0.0,0.0,3.8052124977111816,3.8052375316619873,9.66164634519373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.59765625,0.0,1686.30712890625,1895.4371337890625,0.0,1473.9998779296875,0.9375123977661132,1.0,0.0,3.0,1.0,0.0
17660100,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3735175430774688,0.2518098056316376,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8966445326805115,0.2029417753219604,0.1922173202037811,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.837448000907898,0.1648705303668975,0.1155381873250007,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8793250322341919,0.191573217511177,0.1815704703330993,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7635267376899719,0.1241942420601844,0.5609129667282104,284.95587158203125,284.95001220703125,301.0032958984375,296.0429992675781,299.0892639160156,297.4006042480469,284.9316711425781,1.0,0.2900533676147461,1.0,1.0,0.706207811832428,1.0,-1.562703251838684,0.7311222553253174,0.8315809965133667,0.3724243938922882,0.9704189300537108,0.9704189300537108,0.0,35.452110290527344,46.0,39678.74609375,0.0,365.7090148925781,1.0,281.29351806640625,283.7796936035156,299.1000366210937,301.779541015625,293.1499938964844,293.1499938964844,281.25,33733.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692069411277771,1.0,0.0,0.0,3.843547582626343,3.843573093414306,9.857295708570746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.83984375,0.0,1741.4908447265625,1895.4371337890625,0.0,1548.737060546875,0.9466407895088196,1.0,0.0,3.0,1.0,0.0
17660160,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.3742611706256866,0.2569747269153595,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8923633694648743,0.2038875371217727,0.193230926990509,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8335803151130676,0.1654736101627349,0.1160457655787468,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8749993443489075,0.1923447251319885,0.1824171841144561,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7590932250022888,0.124272845685482,0.5617803335189819,284.8943176269531,284.95001220703125,301.0237731933594,296.0559387207031,299.09521484375,297.3921203613281,284.896728515625,1.0,0.2924747765064239,1.0,1.0,0.7060580849647522,1.0,-1.572788119316101,0.7362002730369568,0.8365879058837891,0.3750465214252472,0.9165444374084472,0.9165444374084472,0.0,36.37485504150391,49.0,39771.53515625,0.0,374.2976989746094,1.0,281.2560729980469,283.75445556640625,299.107421875,301.7621459960937,293.1499938964844,293.1499938964844,280.95001220703125,37047.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973859667778015,1.0,0.0,0.0,3.80097770690918,3.801003456115722,9.640152711654082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.3173828125,0.0,1715.87890625,1895.4371337890625,0.0,1590.184814453125,0.939200520515442,1.0,0.0,3.0,1.0,0.0
17660220,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.374495655298233,0.2689792811870575,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8814207315444946,0.205597922205925,0.1949534118175506,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8237749934196472,0.1665075868368148,0.1168457120656967,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8641132116317749,0.1937006711959839,0.1838085800409317,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7482223510742188,0.1241623610258102,0.5619708895683289,284.8427734375,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699645996094,284.8612060546875,1.0,0.2975763380527496,1.0,1.0,0.7057585716247559,1.0,-1.5921279191970823,0.7459298968315125,0.8461980819702148,0.3801182806491852,0.8006495833396912,0.8006495833396912,0.0,38.57667922973633,52.0,40218.82421875,0.0,392.4307861328125,1.0,280.95758056640625,283.73455810546875,299.1134338378906,301.80908203125,293.1499938964844,293.1499938964844,281.25,44971.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075180411338806,1.0,0.0,0.0,3.446347713470459,3.44637131690979,7.925222575977386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.6572265625,0.0,1381.5574951171875,1895.4371337890625,0.0,1670.58203125,0.8686589002609253,1.0,0.0,3.0,1.0,0.0
17660280,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.374495655298233,0.2689792811870575,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8814207315444946,0.205597922205925,0.1949534118175506,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8237749934196472,0.1665075868368148,0.1168457120656967,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8641132116317749,0.1937006711959839,0.1838085800409317,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7482223510742188,0.1241623610258102,0.5619708895683289,284.8427734375,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699645996094,284.8612060546875,1.0,0.2975763380527496,1.0,1.0,0.7057585716247559,1.0,-1.5921279191970823,0.7459298968315125,0.8461980819702148,0.3801182806491852,0.8006495833396912,0.8006495833396912,0.0,38.57667922973633,52.0,40218.82421875,0.0,392.4307861328125,1.0,280.95758056640625,283.73455810546875,299.1134338378906,301.80908203125,293.1499938964844,293.1499938964844,281.25,44971.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075180411338806,1.0,0.0,0.0,3.446347713470459,3.44637131690979,7.925222575977386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.6572265625,0.0,1381.5574951171875,1895.4371337890625,0.0,1670.58203125,0.8686589002609253,1.0,0.0,3.0,1.0,0.0
17660340,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751179575920105,0.2807049453258514,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.872025728225708,0.2080255448818206,0.1971193104982376,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152176141738892,0.1682171523571014,0.1179552003741264,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854796826839447,0.1957225799560547,0.1856043189764022,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386006116867065,0.1244038119912147,0.5628345608711243,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1170654296875,297.35546875,285.0504150390625,1.0,0.3029931187629699,1.0,1.0,0.7054591178894043,1.0,-1.6133288145065308,0.7565909624099731,0.8567378520965576,0.3856910765171051,0.9662244319915771,0.9662244319915771,0.0,40.886863708496094,55.0,40432.3671875,0.0,412.4457092285156,1.0,281.2415771484375,283.8990173339844,299.0736389160156,301.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,31757.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954615712165833,1.0,0.0,0.0,3.639754295349121,3.639777421951294,8.839697898110899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.09033203125,0.0,1490.1470947265625,1895.4371337890625,0.0,1575.1221923828125,0.9000396132469177,1.0,0.0,3.0,1.0,0.0
17660400,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751179575920105,0.2807049453258514,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.872025728225708,0.2080255448818206,0.1971193104982376,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152176141738892,0.1682171523571014,0.1179552003741264,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854796826839447,0.1957225799560547,0.1856043189764022,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386006116867065,0.1244038119912147,0.5628345608711243,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1170654296875,297.35546875,285.0504150390625,1.0,0.3029931187629699,1.0,1.0,0.7054591178894043,1.0,-1.6133288145065308,0.7565909624099731,0.8567378520965576,0.3856910765171051,0.9662244319915771,0.9662244319915771,0.0,40.886863708496094,55.0,40432.3671875,0.0,412.4457092285156,1.0,281.2415771484375,283.8990173339844,299.0736389160156,301.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,31757.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954615712165833,1.0,0.0,0.0,3.639754295349121,3.639777421951294,8.839697898110899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.09033203125,0.0,1490.1470947265625,1895.4371337890625,0.0,1575.1221923828125,0.9000396132469177,1.0,0.0,3.0,1.0,0.0
17660460,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3741296231746673,0.2930475175380707,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8627102375030518,0.2100340276956558,0.1992772072553634,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062308430671692,0.1695145219564438,0.1190495416522026,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8456293940544128,0.1973430663347244,0.1873892545700073,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292017340660095,0.1243829578161239,0.5637269616127014,284.8875427246094,284.95001220703125,301.14410400390625,296.13116455078125,299.12646484375,297.33526611328125,284.8953857421875,1.0,0.3086681365966797,1.0,1.0,0.7053518295288086,1.0,-1.6352665424346924,0.7675402760505676,0.8677263259887695,0.3914424777030945,0.8484002947807312,0.8484002947807312,0.0,43.4077262878418,58.0,41384.6484375,0.0,434.0959777832031,1.0,280.95782470703125,283.7361755371094,299.171875,301.9239196777344,293.1499938964844,293.1499938964844,281.25,39266.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086262106895447,1.0,0.0,0.0,3.552894115447998,3.552917718887329,8.42282588564558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6005859375,0.0,1451.5838623046875,1895.4371337890625,0.0,1679.4835205078125,0.8857600092887878,1.0,0.0,3.0,1.0,0.0
17660520,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3741296231746673,0.2930475175380707,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8627102375030518,0.2100340276956558,0.1992772072553634,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062308430671692,0.1695145219564438,0.1190495416522026,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8456293940544128,0.1973430663347244,0.1873892545700073,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292017340660095,0.1243829578161239,0.5637269616127014,284.8875427246094,284.95001220703125,301.14410400390625,296.13116455078125,299.12646484375,297.33526611328125,284.8953857421875,1.0,0.3086681365966797,1.0,1.0,0.7053518295288086,1.0,-1.6352665424346924,0.7675402760505676,0.8677263259887695,0.3914424777030945,0.8484002947807312,0.8484002947807312,0.0,43.4077262878418,58.0,41384.6484375,0.0,434.0959777832031,1.0,280.95782470703125,283.7361755371094,299.171875,301.9239196777344,293.1499938964844,293.1499938964844,281.25,39266.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086262106895447,1.0,0.0,0.0,3.552894115447998,3.552917718887329,8.42282588564558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.6005859375,0.0,1451.5838623046875,1895.4371337890625,0.0,1679.4835205078125,0.8857600092887878,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730571568012237,0.3058141767978668,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8537219166755676,0.2123937904834747,0.201426088809967,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970093488693237,0.1711372435092926,0.1201320141553878,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8367862701416016,0.1992798745632171,0.1891514807939529,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7197925448417664,0.1244982779026031,0.5642139315605164,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1381530761719,297.3197631835937,285.0780029296875,1.0,0.314466655254364,1.0,1.0,0.7052446007728577,1.0,-1.6571727991104126,0.7784814238548279,0.8786913752555847,0.397191047668457,1.0,1.0,0.0,46.10172653198242,46.0,41490.15625,0.0,456.8388671875,1.0,281.2424011230469,283.9024658203125,299.1391906738281,301.82843017578125,293.1499938964844,293.1499938964844,280.95001220703125,31376.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008363604545593,1.0,0.0,0.0,3.7305872440338135,3.730611324310303,9.286407021136256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.39990234375,0.0,1589.3336181640625,1895.4371337890625,0.0,1617.359619140625,0.9200090169906616,1.0,0.0,3.0,1.0,0.0
