time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730571568012237,0.3058141767978668,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8537219166755676,0.2123937904834747,0.201426088809967,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970093488693237,0.1711372435092926,0.1201320141553878,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8367862701416016,0.1992798745632171,0.1891514807939529,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7197925448417664,0.1244982779026031,0.5642139315605164,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1381530761719,297.3197631835937,285.0780029296875,1.0,0.314466655254364,1.0,1.0,0.7052446007728577,1.0,-1.6571727991104126,0.7784814238548279,0.8786913752555847,0.397191047668457,1.0,1.0,0.0,46.10172653198242,46.0,41490.15625,0.0,456.8388671875,1.0,281.2424011230469,283.9024658203125,299.1391906738281,301.82843017578125,293.1499938964844,293.1499938964844,280.95001220703125,31376.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008363604545593,1.0,0.0,0.0,3.7305872440338135,3.730611324310303,9.286407021136256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.39990234375,0.0,1589.3336181640625,1895.4371337890625,0.0,1617.359619140625,0.9200090169906616,1.0,0.0,3.0,1.0,0.0
17660700,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.3723738193511963,0.3068655431270599,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8543299436569214,0.2134665548801422,0.2025616616010666,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7973869442939758,0.171842336654663,0.1207115054130554,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8371783494949341,0.2001450806856155,0.1900857388973236,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7191594243049622,0.1244986727833747,0.5645816922187805,284.9289855957031,284.95001220703125,301.201904296875,296.16656494140625,299.1436767578125,297.3126220703125,284.9056091308594,1.0,0.3150430023670196,1.0,1.0,0.7051910161972046,1.0,-1.6620686054229736,0.7809150815010071,0.8811535835266113,0.3985768258571625,0.936302661895752,0.936302661895752,0.0,46.392276763916016,46.0,42470.6171875,0.0,460.9574890136719,1.0,280.9956970214844,283.7052307128906,299.2247009277344,302.081298828125,293.1499938964844,293.1499938964844,280.95001220703125,33661.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106122374534607,1.0,0.0,0.0,3.772831678390503,3.7728564739227295,9.497911719336116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.38330078125,0.0,1656.0777587890625,1895.4371337890625,0.0,1695.48828125,0.9297991394996644,1.0,0.0,3.0,1.0,0.0
17660760,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.3720060884952545,0.3047544062137604,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8574403524398804,0.2142956554889679,0.2034197449684143,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8001471161842346,0.1723170578479766,0.1210948303341865,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8399215340614319,0.2007758170366287,0.1907541155815124,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205260992050171,0.1243351697921752,0.5640774369239807,284.8709716796875,284.95001220703125,301.220703125,296.1779479980469,299.1487731933594,297.3055114746094,284.873779296875,1.0,0.3143424689769745,1.0,1.0,0.7052097916603088,1.0,-1.661227107048035,0.7804858088493347,0.8807413578033447,0.398368239402771,0.876198410987854,0.876198410987854,0.0,45.99362182617188,34.0,42260.3515625,0.0,459.08587646484375,1.0,280.9567565917969,283.6888427734375,299.225341796875,302.0445251464844,293.1499938964844,293.1499938964844,281.25,38316.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152552604675293,1.0,0.0,0.0,3.692244529724121,3.692269325256348,9.096497137761616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.42626953125,0.0,1598.2086181640625,1895.4371337890625,0.0,1733.16162109375,0.9154766798019408,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.3754868507385254,0.291435033082962,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8728428483009338,0.2164867371320724,0.2052238881587982,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8140612840652466,0.1737723052501678,0.1219219416379928,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8540120720863342,0.2025261670351028,0.1921559423208236,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7302170991897583,0.124362863600254,0.5631623268127441,285.0410461425781,284.95001220703125,301.2575378417969,296.20001220703125,299.16680908203125,297.3079528808594,285.0364685058594,1.0,0.3096597790718078,1.0,1.0,0.7052472829818726,1.0,-1.648985505104065,0.7743919491767883,0.8745936155319214,0.3951151669025421,1.0,1.0,0.0,43.398170471191406,37.0,41527.3125,0.0,442.6651916503906,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8847961425781,293.1499938964844,293.1499938964844,280.95001220703125,32646.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051956653594971,1.0,0.0,0.0,3.806986331939697,3.807011365890503,9.670656027083169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.3779296875,0.0,1688.7642822265625,1895.4371337890625,0.0,1651.9951171875,0.9381303191184998,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.3754868507385254,0.291435033082962,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8728428483009338,0.2164867371320724,0.2052238881587982,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8140612840652466,0.1737723052501678,0.1219219416379928,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8540120720863342,0.2025261670351028,0.1921559423208236,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7302170991897583,0.124362863600254,0.5631623268127441,285.0410461425781,284.95001220703125,301.2575378417969,296.20001220703125,299.16680908203125,297.3079528808594,285.0364685058594,1.0,0.3096597790718078,1.0,1.0,0.7052472829818726,1.0,-1.648985505104065,0.7743919491767883,0.8745936155319214,0.3951151669025421,1.0,1.0,0.0,43.398170471191406,37.0,41527.3125,0.0,442.6651916503906,1.0,281.2431945800781,283.8533630371094,299.1729431152344,301.8847961425781,293.1499938964844,293.1499938964844,280.95001220703125,32646.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051956653594971,1.0,0.0,0.0,3.806986331939697,3.807011365890503,9.670656027083169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.3779296875,0.0,1688.7642822265625,1895.4371337890625,0.0,1651.9951171875,0.9381303191184998,1.0,0.0,3.0,1.0,0.0
17660940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810393810272217,0.2824630737304687,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8848504424095154,0.2183236479759216,0.2070690542459488,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239349126815796,0.1748942583799362,0.1227795854210853,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649584650993347,0.203935831785202,0.1935911625623703,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373142838478088,0.1243614852428436,0.5631906390190125,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3158874511719,284.8506164550781,1.0,0.3074142336845398,1.0,1.0,0.705284833908081,1.0,-1.6432080268859863,0.77154541015625,0.8716625571250916,0.3934448063373565,0.8503342270851135,0.8503342270851135,0.0,41.75459289550781,40.0,41828.66015625,0.0,433.619384765625,1.0,280.957275390625,283.67315673828125,299.2445983886719,302.0407409667969,293.1499938964844,293.1499938964844,281.25,41016.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147573232650757,1.0,0.0,0.0,3.672203540802002,3.672228574752808,8.998016483019455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.26611328125,0.0,1595.7716064453125,1895.4371337890625,0.0,1729.1043701171875,0.9130053520202636,1.0,0.0,3.0,1.0,0.0
17661000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810393810272217,0.2824630737304687,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8848504424095154,0.2183236479759216,0.2070690542459488,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239349126815796,0.1748942583799362,0.1227795854210853,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649584650993347,0.203935831785202,0.1935911625623703,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373142838478088,0.1243614852428436,0.5631906390190125,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3158874511719,284.8506164550781,1.0,0.3074142336845398,1.0,1.0,0.705284833908081,1.0,-1.6432080268859863,0.77154541015625,0.8716625571250916,0.3934448063373565,0.8503342270851135,0.8503342270851135,0.0,41.75459289550781,40.0,41828.66015625,0.0,433.619384765625,1.0,280.957275390625,283.67315673828125,299.2445983886719,302.0407409667969,293.1499938964844,293.1499938964844,281.25,41016.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147573232650757,1.0,0.0,0.0,3.672203540802002,3.672228574752808,8.998016483019455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.26611328125,0.0,1595.7716064453125,1895.4371337890625,0.0,1729.1043701171875,0.9130053520202636,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3871589601039886,0.278189480304718,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8923630714416504,0.2206571251153946,0.2090310156345367,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8298138976097107,0.1764834225177765,0.1237207800149917,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8716775178909302,0.205794408917427,0.1951212733983993,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411637306213379,0.124739296734333,0.5640202164649963,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.21160888671875,297.3291931152344,285.040283203125,1.0,0.3069135248661041,1.0,1.0,0.7045706510543823,1.0,-1.6443904638290403,0.7724406123161316,0.8719497919082642,0.3939266204833984,1.0,1.0,0.0,41.06445693969727,43.0,41407.91796875,0.0,432.0875549316406,1.0,281.24322509765625,283.8578796386719,299.202392578125,301.8958435058594,293.1499938964844,293.1499938964844,280.95001220703125,32568.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021249532699585,1.0,0.0,0.0,3.788538455963135,3.788563251495361,9.577158834872534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9482421875,0.0,1666.1817626953125,1895.4371337890625,0.0,1627.5631103515625,0.934085249900818,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3871589601039886,0.278189480304718,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8923630714416504,0.2206571251153946,0.2090310156345367,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8298138976097107,0.1764834225177765,0.1237207800149917,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8716775178909302,0.205794408917427,0.1951212733983993,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411637306213379,0.124739296734333,0.5640202164649963,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.21160888671875,297.3291931152344,285.040283203125,1.0,0.3069135248661041,1.0,1.0,0.7045706510543823,1.0,-1.6443904638290403,0.7724406123161316,0.8719497919082642,0.3939266204833984,1.0,1.0,0.0,41.06445693969727,43.0,41407.91796875,0.0,432.0875549316406,1.0,281.24322509765625,283.8578796386719,299.202392578125,301.8958435058594,293.1499938964844,293.1499938964844,280.95001220703125,32568.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021249532699585,1.0,0.0,0.0,3.788538455963135,3.788563251495361,9.577158834872534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9482421875,0.0,1666.1817626953125,1895.4371337890625,0.0,1627.5631103515625,0.934085249900818,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391692966222763,0.2774724066257477,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8961523771286011,0.2226440757513046,0.2110803872346878,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325580954551697,0.1777390241622924,0.1247189044952392,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748550415039062,0.2073209136724472,0.1967286318540573,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424470782279968,0.1250093728303909,0.565681517124176,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2310791015625,297.3344116210937,284.8675842285156,1.0,0.3078903555870056,1.0,1.0,0.7038565278053284,1.0,-1.6511114835739136,0.7760904431343079,0.8750209808349609,0.3959123194217682,0.8595802783966064,0.8595802783966064,0.0,41.07631301879883,46.0,42052.0390625,0.0,436.3370666503906,1.0,280.95623779296875,283.6837463378906,299.2894592285156,302.0911865234375,293.1499938964844,293.1499938964844,281.25,40167.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130078077316284,1.0,0.0,0.0,3.675869941711426,3.675894737243652,9.015992645799996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.166015625,0.0,1593.541748046875,1895.4371337890625,0.0,1714.88134765625,0.9135622382164,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391692966222763,0.2774724066257477,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8961523771286011,0.2226440757513046,0.2110803872346878,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325580954551697,0.1777390241622924,0.1247189044952392,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748550415039062,0.2073209136724472,0.1967286318540573,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424470782279968,0.1250093728303909,0.565681517124176,284.86004638671875,284.95001220703125,301.36065673828125,296.2594909667969,299.2310791015625,297.3344116210937,284.8675842285156,1.0,0.3078903555870056,1.0,1.0,0.7038565278053284,1.0,-1.6511114835739136,0.7760904431343079,0.8750209808349609,0.3959123194217682,0.8595802783966064,0.8595802783966064,0.0,41.07631301879883,46.0,42052.0390625,0.0,436.3370666503906,1.0,280.95623779296875,283.6837463378906,299.2894592285156,302.0911865234375,293.1499938964844,293.1499938964844,281.25,40167.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130078077316284,1.0,0.0,0.0,3.675869941711426,3.675894737243652,9.015992645799996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.166015625,0.0,1593.541748046875,1895.4371337890625,0.0,1714.88134765625,0.9135622382164,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937435150146484,0.2785998284816742,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.896253228187561,0.2237549871206283,0.2120074778795242,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324000835418701,0.1784752905368805,0.1251493543386459,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.874715268611908,0.208186000585556,0.1974346786737442,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.741714358329773,0.1251872777938842,0.5661939978599548,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.240234375,297.3361511230469,285.0467529296875,1.0,0.3088104724884033,1.0,1.0,0.703499436378479,1.0,-1.655556082725525,0.7784579396247864,0.8770981431007385,0.3971847593784332,0.9649929404258728,0.9649929404258728,0.0,41.34843063354492,46.0,41550.6953125,0.0,440.0403442382813,1.0,281.2024230957031,283.8714294433594,299.2281494140625,301.8900756835937,293.1499938964844,293.1499938964844,281.25,34760.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052299976348877,1.0,0.0,0.0,3.703360080718994,3.703384399414064,9.151350468528108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.0634765625,0.0,1583.9404296875,1895.4371337890625,0.0,1652.26953125,0.9190086126327516,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3959067761898041,0.2798111736774444,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8966318368911743,0.2250755429267883,0.2131911814212799,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.832529604434967,0.1794051080942154,0.1257563233375549,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8748417496681213,0.209246352314949,0.1983779221773147,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7412039637565613,0.1255008578300476,0.5674067139625549,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2500915527344,297.3397216796875,285.0621337890625,1.0,0.3100126981735229,1.0,1.0,0.7033188939094543,1.0,-1.6617469787597656,0.7816262245178223,0.8801208138465881,0.3988548219203949,1.0,1.0,0.0,41.67028045654297,49.0,41825.07421875,0.0,445.0379333496094,1.0,281.24273681640625,283.8706359863281,299.2496643066406,301.96600341796875,293.1499938964844,293.1499938964844,280.95001220703125,32626.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027628421783447,1.0,0.0,0.0,3.804752588272095,3.804777622222901,9.659311217546929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.65380859375,0.0,1685.940673828125,1895.4371337890625,0.0,1632.6251220703125,0.9375425577163696,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983447253704071,0.2846535444259643,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8944357633590698,0.2271131873130798,0.2153380811214447,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302540183067322,0.1806906163692474,0.1268117874860763,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8722671270370483,0.2107968926429748,0.2000564634799957,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380356788635254,0.1257667690515518,0.5693485736846924,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3358154296875,284.8822631835937,1.0,0.3130891025066376,1.0,1.0,0.702957808971405,1.0,-1.6757521629333496,0.7887526154518127,0.8869995474815369,0.4026597440242767,0.8888139128684998,0.8888139128684998,0.0,42.75857162475586,52.0,42766.2890625,0.0,457.6753234863281,1.0,280.9569702148437,283.6797180175781,299.3319396972656,302.1758728027344,293.1499938964844,293.1499938964844,281.25,38536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155455350875854,1.0,0.0,0.0,3.748788356781006,3.7488138675689697,9.37724223604164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.912109375,0.0,1665.3736572265625,1895.4371337890625,0.0,1735.5284423828125,0.9285320043563844,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983447253704071,0.2846535444259643,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8944357633590698,0.2271131873130798,0.2153380811214447,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302540183067322,0.1806906163692474,0.1268117874860763,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8722671270370483,0.2107968926429748,0.2000564634799957,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380356788635254,0.1257667690515518,0.5693485736846924,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3358154296875,284.8822631835937,1.0,0.3130891025066376,1.0,1.0,0.702957808971405,1.0,-1.6757521629333496,0.7887526154518127,0.8869995474815369,0.4026597440242767,0.8888139128684998,0.8888139128684998,0.0,42.75857162475586,52.0,42766.2890625,0.0,457.6753234863281,1.0,280.9569702148437,283.6797180175781,299.3319396972656,302.1758728027344,293.1499938964844,293.1499938964844,281.25,38536.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155455350875854,1.0,0.0,0.0,3.748788356781006,3.7488138675689697,9.37724223604164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.912109375,0.0,1665.3736572265625,1895.4371337890625,0.0,1735.5284423828125,0.9285320043563844,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.400417298078537,0.2916413843631744,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8900318145751953,0.2295358479022979,0.2174744009971618,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8261216282844543,0.1823273748159408,0.127854436635971,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8675870895385742,0.2126886248588562,0.201708436012268,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331063747406006,0.1261530518531799,0.570828378200531,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.2762145996094,297.33221435546875,285.0873413085937,1.0,0.3168611526489258,1.0,1.0,0.7025967240333557,1.0,-1.6917160749435425,0.7968599796295166,0.8948561549186707,0.4069862067699432,1.0,1.0,0.0,44.27262496948242,55.0,42523.24609375,0.0,473.2432556152344,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.046875,293.1499938964844,293.1499938964844,280.95001220703125,33406.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068960666656494,1.0,0.0,0.0,3.851670742034912,3.851696252822876,9.89900627246243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.60791015625,0.0,1748.8507080078125,1895.4371337890625,0.0,1665.5947265625,0.948611617088318,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.400417298078537,0.2916413843631744,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8900318145751953,0.2295358479022979,0.2174744009971618,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8261216282844543,0.1823273748159408,0.127854436635971,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8675870895385742,0.2126886248588562,0.201708436012268,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7331063747406006,0.1261530518531799,0.570828378200531,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.2762145996094,297.33221435546875,285.0873413085937,1.0,0.3168611526489258,1.0,1.0,0.7025967240333557,1.0,-1.6917160749435425,0.7968599796295166,0.8948561549186707,0.4069862067699432,1.0,1.0,0.0,44.27262496948242,55.0,42523.24609375,0.0,473.2432556152344,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.046875,293.1499938964844,293.1499938964844,280.95001220703125,33406.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068960666656494,1.0,0.0,0.0,3.851670742034912,3.851696252822876,9.89900627246243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.60791015625,0.0,1748.8507080078125,1895.4371337890625,0.0,1665.5947265625,0.948611617088318,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4008532166481018,0.3000822365283966,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.884419858455658,0.231592372059822,0.2196722775697708,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8209545612335205,0.1836095601320266,0.1289316713809967,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8618029952049255,0.2142331004142761,0.2034132331609726,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273132801055908,0.1263083815574646,0.5724252462387085,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3213806152344,284.8984680175781,1.0,0.3212180435657501,1.0,1.0,0.7025803327560425,1.0,-1.709747076034546,0.8058479428291321,0.9038991332054138,0.4117807745933532,0.9227848052978516,0.9227848052978516,0.0,46.12131118774414,58.0,43666.22265625,0.0,491.6253662109375,1.0,280.9556579589844,283.6744079589844,299.364501953125,302.26318359375,293.1499938964844,293.1499938964844,280.6499938964844,37291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204124927520752,1.0,0.0,0.0,3.835054397583008,3.835080623626709,9.81378093456442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.197265625,0.0,1759.118408203125,1895.4371337890625,0.0,1775.4166259765625,0.9471262693405152,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4008532166481018,0.3000822365283966,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.884419858455658,0.231592372059822,0.2196722775697708,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8209545612335205,0.1836095601320266,0.1289316713809967,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8618029952049255,0.2142331004142761,0.2034132331609726,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273132801055908,0.1263083815574646,0.5724252462387085,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3213806152344,284.8984680175781,1.0,0.3212180435657501,1.0,1.0,0.7025803327560425,1.0,-1.709747076034546,0.8058479428291321,0.9038991332054138,0.4117807745933532,0.9227848052978516,0.9227848052978516,0.0,46.12131118774414,58.0,43666.22265625,0.0,491.6253662109375,1.0,280.9556579589844,283.6744079589844,299.364501953125,302.26318359375,293.1499938964844,293.1499938964844,280.6499938964844,37291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204124927520752,1.0,0.0,0.0,3.835054397583008,3.835080623626709,9.81378093456442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.197265625,0.0,1759.118408203125,1895.4371337890625,0.0,1775.4166259765625,0.9471262693405152,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3993690311908722,0.3110532462596893,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8759104013442993,0.2332363128662109,0.2213246375322342,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8130525946617126,0.1845021098852157,0.1296287775039672,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8533357381820679,0.2153692841529846,0.2045916020870208,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190295457839966,0.1260620206594467,0.5719607472419739,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837219238281,297.3026733398437,284.8678283691406,1.0,0.32588791847229,1.0,1.0,0.7025638818740845,1.0,-1.726597785949707,0.8142455816268921,0.9123521447181702,0.4162734746932983,0.8143686056137085,0.8143686056137085,0.0,48.457157135009766,61.0,44060.08203125,0.0,511.2297973632813,1.0,280.65728759765625,283.6546936035156,299.35858154296875,302.29296875,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289639711380005,1.0,0.0,0.0,3.501277208328247,3.5013012886047363,8.179868018487468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.34228515625,0.0,1432.6787109375,1895.4371337890625,0.0,1846.39453125,0.8801391124725342,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3993690311908722,0.3110532462596893,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8759104013442993,0.2332363128662109,0.2213246375322342,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8130525946617126,0.1845021098852157,0.1296287775039672,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8533357381820679,0.2153692841529846,0.2045916020870208,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190295457839966,0.1260620206594467,0.5719607472419739,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837219238281,297.3026733398437,284.8678283691406,1.0,0.32588791847229,1.0,1.0,0.7025638818740845,1.0,-1.726597785949707,0.8142455816268921,0.9123521447181702,0.4162734746932983,0.8143686056137085,0.8143686056137085,0.0,48.457157135009766,61.0,44060.08203125,0.0,511.2297973632813,1.0,280.65728759765625,283.6546936035156,299.35858154296875,302.29296875,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289639711380005,1.0,0.0,0.0,3.501277208328247,3.5013012886047363,8.179868018487468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.34228515625,0.0,1432.6787109375,1895.4371337890625,0.0,1846.39453125,0.8801391124725342,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988665342330932,0.3165568709373474,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8720055222511292,0.2343794107437133,0.2222803086042404,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8092969059944153,0.185244470834732,0.1300651878118515,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8494520783424377,0.2162290662527084,0.205293133854866,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7149254679679871,0.1260767728090286,0.5718137621879578,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2853698730469,297.2974853515625,285.0390930175781,1.0,0.3283204436302185,1.0,1.0,0.7025556564331055,1.0,-1.7355417013168335,0.8187058568000793,0.9168358445167542,0.4186550080776214,0.9230772852897644,0.9230772852897644,0.0,49.6674919128418,61.0,43789.4375,0.0,521.6773681640625,1.0,280.898681640625,283.8238525390625,299.2935791015625,302.091552734375,293.1499938964844,293.1499938964844,280.95001220703125,35139.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203273773193359,1.0,0.0,0.0,3.56445574760437,3.564478635787964,8.477733217659988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.69384765625,0.0,1433.77783203125,1895.4371337890625,0.0,1774.715576171875,0.8886239528656006,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.398498386144638,0.321602463722229,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8689802885055542,0.2356857508420944,0.2234992682933807,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062946200370789,0.1861346364021301,0.1306803375482559,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8464027643203735,0.2172421813011169,0.206238567829132,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114117741584778,0.1262020766735077,0.5723715424537659,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2879638671875,297.29522705078125,285.0445556640625,1.0,0.3308410346508026,1.0,1.0,0.7026489973068237,1.0,-1.7456059455871582,0.8236819505691528,0.92192405462265,0.421308308839798,0.9705340266227722,0.9705340266227722,0.0,50.83366775512695,64.0,44169.8515625,0.0,532.8676147460938,1.0,280.9421081542969,283.8132629394531,299.3156433105469,302.1714172363281,293.1499938964844,293.1499938964844,280.6499938964844,32163.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717586100101471,1.0,0.0,0.0,3.679581880569458,3.679605484008789,9.034210393110698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.98388671875,0.0,1537.393798828125,1895.4371337890625,0.0,1752.2064208984375,0.9092880487442015,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957218527793884,0.3327306807041168,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8619205355644226,0.2376589775085449,0.2256373018026352,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990795373916626,0.1873111426830291,0.1316975355148315,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8393976092338562,0.2186711877584457,0.2078528404235839,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032288312911987,0.1261049062013626,0.5728621482849121,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894287109375,297.286865234375,284.8977966308594,1.0,0.3360264599323272,1.0,1.0,0.7028356194496155,1.0,-1.7652840614318848,0.8333964943885803,0.9318876266479492,0.4265347719192505,0.8551111221313477,0.8551111221313477,0.0,53.41172409057617,52.0,45117.6015625,0.0,556.141357421875,1.0,280.6571044921875,283.6598815917969,299.3970031738281,302.3817138671875,293.1499938964844,293.1499938964844,280.95001220703125,39297.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296730279922485,1.0,0.0,0.0,3.583534240722656,3.583558320999145,8.568729299440747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.26220703125,0.0,1484.69482421875,1895.4371337890625,0.0,1852.329345703125,0.892910361289978,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957218527793884,0.3327306807041168,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8619205355644226,0.2376589775085449,0.2256373018026352,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990795373916626,0.1873111426830291,0.1316975355148315,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8393976092338562,0.2186711877584457,0.2078528404235839,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032288312911987,0.1261049062013626,0.5728621482849121,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.2894287109375,297.286865234375,284.8977966308594,1.0,0.3360264599323272,1.0,1.0,0.7028356194496155,1.0,-1.7652840614318848,0.8333964943885803,0.9318876266479492,0.4265347719192505,0.8551111221313477,0.8551111221313477,0.0,53.41172409057617,52.0,45117.6015625,0.0,556.141357421875,1.0,280.6571044921875,283.6598815917969,299.3970031738281,302.3817138671875,293.1499938964844,293.1499938964844,280.95001220703125,39297.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296730279922485,1.0,0.0,0.0,3.583534240722656,3.583558320999145,8.568729299440747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.26220703125,0.0,1484.69482421875,1895.4371337890625,0.0,1852.329345703125,0.892910361289978,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940319716930389,0.3302908837795257,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8666186928749084,0.24002406001091,0.2276771813631057,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030473589897156,0.1888424456119537,0.1326351314783096,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8432616591453552,0.2204441726207733,0.209350511431694,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050373554229736,0.1262300908565521,0.5728178024291992,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2942199707031,297.2904052734375,285.0534362792969,1.0,0.3353945910930633,1.0,1.0,0.703022301197052,1.0,-1.7676889896392822,0.834488034248352,0.9332009553909302,0.4271984696388244,1.0,1.0,0.0,52.98760986328125,40.0,44911.66015625,0.0,556.3968505859375,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2680053710937,293.1499938964844,293.1499938964844,280.6499938964844,31731.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219348549842834,1.0,0.0,0.0,3.7522165775299072,3.752240896224976,9.394400990458962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1962890625,0.0,1617.059326171875,1895.4371337890625,0.0,1787.97021484375,0.9251710176467896,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940319716930389,0.3302908837795257,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8666186928749084,0.24002406001091,0.2276771813631057,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030473589897156,0.1888424456119537,0.1326351314783096,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8432616591453552,0.2204441726207733,0.209350511431694,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050373554229736,0.1262300908565521,0.5728178024291992,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2942199707031,297.2904052734375,285.0534362792969,1.0,0.3353945910930633,1.0,1.0,0.703022301197052,1.0,-1.7676889896392822,0.834488034248352,0.9332009553909302,0.4271984696388244,1.0,1.0,0.0,52.98760986328125,40.0,44911.66015625,0.0,556.3968505859375,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2680053710937,293.1499938964844,293.1499938964844,280.6499938964844,31731.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219348549842834,1.0,0.0,0.0,3.7522165775299072,3.752240896224976,9.394400990458962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1962890625,0.0,1617.059326171875,1895.4371337890625,0.0,1787.97021484375,0.9251710176467896,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953513503074646,0.3161809146404266,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8818616271018982,0.2418404370546341,0.2295010387897491,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162968158721924,0.189861312508583,0.1334159821271896,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.856893002986908,0.2217017263174057,0.2106355875730514,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154352068901062,0.1261294782161712,0.5723845362663269,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.29345703125,297.2885437011719,284.85723876953125,1.0,0.3304377794265747,1.0,1.0,0.7032029628753662,1.0,-1.7549073696136477,0.8280422687530518,0.9268651008605956,0.4236980974674225,0.8502300977706909,0.8502300977706909,0.0,50.01144790649414,43.0,45178.63671875,0.0,536.6285400390625,1.0,280.6575012207031,283.61639404296875,299.4196472167969,302.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,40219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332715392112732,1.0,0.0,0.0,3.6429622173309326,3.642987012863159,8.855286637299287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.38037109375,0.0,1556.860595703125,1895.4371337890625,0.0,1882.5609130859373,0.905915915966034,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953513503074646,0.3161809146404266,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8818616271018982,0.2418404370546341,0.2295010387897491,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162968158721924,0.189861312508583,0.1334159821271896,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.856893002986908,0.2217017263174057,0.2106355875730514,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154352068901062,0.1261294782161712,0.5723845362663269,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.29345703125,297.2885437011719,284.85723876953125,1.0,0.3304377794265747,1.0,1.0,0.7032029628753662,1.0,-1.7549073696136477,0.8280422687530518,0.9268651008605956,0.4236980974674225,0.8502300977706909,0.8502300977706909,0.0,50.01144790649414,43.0,45178.63671875,0.0,536.6285400390625,1.0,280.6575012207031,283.61639404296875,299.4196472167969,302.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,40219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332715392112732,1.0,0.0,0.0,3.6429622173309326,3.642987012863159,8.855286637299287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.38037109375,0.0,1556.860595703125,1895.4371337890625,0.0,1882.5609130859373,0.905915915966034,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009665548801422,0.3068258166313171,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8934678435325623,0.2441285997629165,0.2313806116580963,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255977630615234,0.1913162022829055,0.1342369168996811,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8672372102737427,0.2233748137950897,0.2119545340538025,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7222644090652466,0.1263231635093689,0.572292149066925,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2930908203125,297.2892761230469,285.0188293457031,1.0,0.3279843926429748,1.0,1.0,0.7033836245536804,1.0,-1.748377799987793,0.8247596621513367,0.9236181378364564,0.4217055439949035,0.9785971641540528,0.9785971641540528,0.0,48.13985061645508,46.0,44484.63671875,0.0,525.408447265625,1.0,280.9430236816406,283.7799072265625,299.36639404296875,302.25750732421875,293.1499938964844,293.1499938964844,280.6499938964844,32815.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215386033058167,1.0,0.0,0.0,3.751917362213135,3.751941680908203,9.392902029503604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9111328125,0.0,1625.0460205078125,1895.4371337890625,0.0,1784.6990966796875,0.92584228515625,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009665548801422,0.3068258166313171,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8934678435325623,0.2441285997629165,0.2313806116580963,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8255977630615234,0.1913162022829055,0.1342369168996811,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8672372102737427,0.2233748137950897,0.2119545340538025,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7222644090652466,0.1263231635093689,0.572292149066925,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2930908203125,297.2892761230469,285.0188293457031,1.0,0.3279843926429748,1.0,1.0,0.7033836245536804,1.0,-1.748377799987793,0.8247596621513367,0.9236181378364564,0.4217055439949035,0.9785971641540528,0.9785971641540528,0.0,48.13985061645508,46.0,44484.63671875,0.0,525.408447265625,1.0,280.9430236816406,283.7799072265625,299.36639404296875,302.25750732421875,293.1499938964844,293.1499938964844,280.6499938964844,32815.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215386033058167,1.0,0.0,0.0,3.751917362213135,3.751941680908203,9.392902029503604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9111328125,0.0,1625.0460205078125,1895.4371337890625,0.0,1784.6990966796875,0.92584228515625,1.0,0.0,3.0,1.0,0.0
