time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038735628128052,0.3038926720619201,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8978601098060608,0.2451671510934829,0.2324633151292801,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290359973907471,0.1919438242912292,0.1347444951534271,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8711217045783997,0.2241137623786926,0.212745726108551,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246307730674744,0.1263971924781799,0.5728098154067993,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2934875488281,297.29150390625,284.847900390625,1.0,0.3274810314178467,1.0,1.0,0.7034739851951599,1.0,-1.7483361959457395,0.8247084617614746,0.9236276745796204,0.4216279685497284,0.8768221139907837,0.8768221139907837,0.0,47.60721969604492,46.0,45168.59375,0.0,523.5140991210938,1.0,280.6950988769531,283.59429931640625,299.4407653808594,302.4794921875,293.1499938964844,293.1499938964844,280.6499938964844,36652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284051775932312,1.0,0.0,0.0,3.7403101921081534,3.74033522605896,9.334875130662112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.97900390625,0.0,1640.9871826171875,1895.4371337890625,0.0,1841.7227783203125,0.9235879182815552,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.4062930345535278,0.3025998473167419,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9003003835678101,0.2460157424211502,0.2333096861839294,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307966589927673,0.1923947632312774,0.1350904554128646,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8731617331504822,0.224671259522438,0.2133168876171112,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7255645990371704,0.1263517439365387,0.5727488398551941,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2930603027344,297.29217529296875,284.8675231933594,1.0,0.3273598849773407,1.0,1.0,0.7032598257064819,1.0,-1.748827338218689,0.8250417709350586,0.9237855672836304,0.4218188524246216,0.8361253142356873,0.8361253142356873,0.0,47.3845329284668,49.0,44754.890625,0.0,523.0822143554688,1.0,280.656982421875,283.6357727050781,299.4339904785156,302.4092712402344,293.1499938964844,293.1499938964844,280.95001220703125,41450.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300235033035278,1.0,0.0,0.0,3.580657482147217,3.580681800842285,8.55497773954994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.59375,0.0,1497.389404296875,1895.4371337890625,0.0,1855.2650146484373,0.8937748074531555,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4114983379840851,0.3018860220909118,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9037926197052002,0.2484505176544189,0.2353916466236114,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332295417785645,0.193969115614891,0.1360440701246261,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8759112358093262,0.2264527380466461,0.2148025035858154,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.72642582654953,0.1266842186450958,0.5735938549041748,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2959899902344,297.30157470703125,285.0362548828125,1.0,0.3281674981117248,1.0,1.0,0.7028315663337708,1.0,-1.754408836364746,0.8280177116394043,0.9263911843299866,0.4234447181224823,0.9820874333381652,0.9820874333381652,0.0,47.37356185913086,52.0,44445.15234375,0.0,527.0076293945312,1.0,280.9427490234375,283.7964172363281,299.3948059082031,302.2748413085937,293.1499938964844,293.1499938964844,280.6499938964844,32295.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185797095298767,1.0,0.0,0.0,3.726414680480957,3.7264387607574463,9.265645530831534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06640625,0.0,1591.561767578125,1895.4371337890625,0.0,1760.351318359375,0.9197564721107484,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4114983379840851,0.3018860220909118,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9037926197052002,0.2484505176544189,0.2353916466236114,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332295417785645,0.193969115614891,0.1360440701246261,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8759112358093262,0.2264527380466461,0.2148025035858154,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.72642582654953,0.1266842186450958,0.5735938549041748,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2959899902344,297.30157470703125,285.0362548828125,1.0,0.3281674981117248,1.0,1.0,0.7028315663337708,1.0,-1.754408836364746,0.8280177116394043,0.9263911843299866,0.4234447181224823,0.9820874333381652,0.9820874333381652,0.0,47.37356185913086,52.0,44445.15234375,0.0,527.0076293945312,1.0,280.9427490234375,283.7964172363281,299.3948059082031,302.2748413085937,293.1499938964844,293.1499938964844,280.6499938964844,32295.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185797095298767,1.0,0.0,0.0,3.726414680480957,3.7264387607574463,9.265645530831534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06640625,0.0,1591.561767578125,1895.4371337890625,0.0,1760.351318359375,0.9197564721107484,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144552648067474,0.3042531907558441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.904082179069519,0.2504120767116546,0.2374554127454757,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8329806327819824,0.1950974017381668,0.1369794011116027,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8756130933761597,0.2277932167053222,0.2162692248821258,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7251564264297485,0.1268292218446731,0.5748327970504761,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933044433594,297.3021545410156,284.8805847167969,1.0,0.3301523923873901,1.0,1.0,0.7024033665657043,1.0,-1.7641000747680664,0.8330273628234863,0.9310726523399352,0.4262324869632721,0.8501845598220825,0.8501845598220825,0.0,48.00605010986328,55.0,45083.453125,0.0,536.174560546875,1.0,280.6568603515625,283.6405029296875,299.4705810546875,302.4600830078125,293.1499938964844,293.1499938964844,280.95001220703125,40140.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291294932365417,1.0,0.0,0.0,3.602836847305298,3.602861166000366,8.661288575240178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.51611328125,0.0,1511.90380859375,1895.4371337890625,0.0,1847.779052734375,0.8977012038230896,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144552648067474,0.3042531907558441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.904082179069519,0.2504120767116546,0.2374554127454757,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8329806327819824,0.1950974017381668,0.1369794011116027,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8756130933761597,0.2277932167053222,0.2162692248821258,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7251564264297485,0.1268292218446731,0.5748327970504761,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933044433594,297.3021545410156,284.8805847167969,1.0,0.3301523923873901,1.0,1.0,0.7024033665657043,1.0,-1.7641000747680664,0.8330273628234863,0.9310726523399352,0.4262324869632721,0.8501845598220825,0.8501845598220825,0.0,48.00605010986328,55.0,45083.453125,0.0,536.174560546875,1.0,280.6568603515625,283.6405029296875,299.4705810546875,302.4600830078125,293.1499938964844,293.1499938964844,280.95001220703125,40140.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291294932365417,1.0,0.0,0.0,3.602836847305298,3.602861166000366,8.661288575240178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.51611328125,0.0,1511.90380859375,1895.4371337890625,0.0,1847.779052734375,0.8977012038230896,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169817864894867,0.3089309632778168,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9021301865577698,0.2528714537620544,0.2396026700735092,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308855891227722,0.1966710984706878,0.1379643678665161,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731789588928223,0.2295694798231125,0.2177927494049072,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222062945365906,0.127182587981224,0.5760705471038818,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3041076660156,285.0536499023437,1.0,0.3330214321613312,1.0,1.0,0.7023886442184448,1.0,-1.7767900228500366,0.8393634557723999,0.937426507472992,0.4296528100967407,1.0,1.0,0.0,49.12929153442383,58.0,44966.11328125,0.0,549.3663330078125,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404846191406,293.1499938964844,293.1499938964844,280.6499938964844,31925.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198453545570374,1.0,0.0,0.0,3.7591166496276855,3.759140968322754,9.4289833896255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3515625,0.0,1626.588134765625,1895.4371337890625,0.0,1770.749267578125,0.9269582033157348,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169817864894867,0.3089309632778168,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9021301865577698,0.2528714537620544,0.2396026700735092,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308855891227722,0.1966710984706878,0.1379643678665161,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731789588928223,0.2295694798231125,0.2177927494049072,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222062945365906,0.127182587981224,0.5760705471038818,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3041076660156,285.0536499023437,1.0,0.3330214321613312,1.0,1.0,0.7023886442184448,1.0,-1.7767900228500366,0.8393634557723999,0.937426507472992,0.4296528100967407,1.0,1.0,0.0,49.12929153442383,58.0,44966.11328125,0.0,549.3663330078125,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404846191406,293.1499938964844,293.1499938964844,280.6499938964844,31925.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198453545570374,1.0,0.0,0.0,3.7591166496276855,3.759140968322754,9.4289833896255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3515625,0.0,1626.588134765625,1895.4371337890625,0.0,1770.749267578125,0.9269582033157348,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174957573413849,0.315650075674057,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.898186206817627,0.2548308670520782,0.2417123913764953,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271163105964661,0.1977747678756714,0.1389168798923492,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688697814941406,0.2308822721242904,0.2192793786525726,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177940011024475,0.127264991402626,0.577287495136261,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.28204345703125,297.2972106933594,284.8829040527344,1.0,0.3366121351718902,1.0,1.0,0.7023739218711853,1.0,-1.7917808294296265,0.8468289971351624,0.944951832294464,0.4337426126003265,0.8745748400688171,0.8745748400688171,0.0,50.70067596435547,61.0,45894.78515625,0.0,566.048095703125,1.0,280.6563720703125,283.62701416015625,299.5059509277344,302.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,38882.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321797013282776,1.0,0.0,0.0,3.685512065887451,3.6855368614196777,9.063354013960634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2685546875,0.0,1594.8173828125,1895.4371337890625,0.0,1873.3682861328125,0.9149153232574464,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174957573413849,0.315650075674057,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.898186206817627,0.2548308670520782,0.2417123913764953,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271163105964661,0.1977747678756714,0.1389168798923492,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688697814941406,0.2308822721242904,0.2192793786525726,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177940011024475,0.127264991402626,0.577287495136261,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.28204345703125,297.2972106933594,284.8829040527344,1.0,0.3366121351718902,1.0,1.0,0.7023739218711853,1.0,-1.7917808294296265,0.8468289971351624,0.944951832294464,0.4337426126003265,0.8745748400688171,0.8745748400688171,0.0,50.70067596435547,61.0,45894.78515625,0.0,566.048095703125,1.0,280.6563720703125,283.62701416015625,299.5059509277344,302.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,38882.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321797013282776,1.0,0.0,0.0,3.685512065887451,3.6855368614196777,9.063354013960634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2685546875,0.0,1594.8173828125,1895.4371337890625,0.0,1873.3682861328125,0.9149153232574464,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174689352512359,0.3198837041854858,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8952684998512268,0.2559376955032348,0.2426458746194839,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244189620018005,0.1984381824731826,0.1393081247806549,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658311367034912,0.2316436916589737,0.2199030220508575,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147610783576965,0.127330407500267,0.5774168968200684,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.27801513671875,297.2942199707031,285.0550537109375,1.0,0.3385887145996094,1.0,1.0,0.7023665904998779,1.0,-1.7993578910827637,0.8506064414978027,0.9487513899803162,0.4358006715774536,0.981861174106598,0.981861174106598,0.0,51.66455459594727,61.0,45464.0546875,0.0,575.1889038085938,1.0,280.9029235839844,283.806640625,299.445556640625,302.3458557128906,293.1499938964844,293.1499938964844,280.95001220703125,34039.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257141470909119,1.0,0.0,0.0,3.726840972900391,3.726865530014038,9.267765221920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.857421875,0.0,1605.37255859375,1895.4371337890625,0.0,1819.2899169921875,0.9234635233879088,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.4174657166004181,0.3237961828708648,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8930591344833374,0.2572629153728485,0.2438530027866363,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8223547339439392,0.1992954015731811,0.1398815363645553,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634699583053589,0.2326017618179321,0.2207721620798111,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122241258621216,0.127534344792366,0.5782335996627808,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2752685546875,297.29412841796875,285.071044921875,1.0,0.340704470872879,1.0,1.0,0.7025070786476135,1.0,-1.808216571807861,0.8549618721008301,0.9532546997070312,0.4381520748138428,1.0,1.0,0.0,52.60684585571289,64.0,45790.01171875,0.0,585.2969970703125,1.0,280.9429626464844,283.8108825683594,299.4637756347656,302.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,32799.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242836356163025,1.0,0.0,0.0,3.815537452697754,3.81556248664856,9.71414806372195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.775390625,0.0,1700.217529296875,1895.4371337890625,0.0,1807.4091796875,0.9401179552078248,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151473045349121,0.3328853845596313,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8873101472854614,0.2592731118202209,0.246021032333374,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8169780373573303,0.2003714144229889,0.1408346891403198,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8575166463851929,0.2338850200176239,0.2222571671009063,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060015797615051,0.1276526600122451,0.5795632004737854,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2606506347656,297.2773132324219,284.8956604003906,1.0,0.3452256321907043,1.0,1.0,0.7027880549430847,1.0,-1.8262581825256348,0.8638173937797546,0.9624408483505248,0.4429786801338196,0.9082885384559632,0.9082885384559632,0.0,54.77989196777344,67.0,47057.96875,0.0,607.09130859375,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37649.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374427914619446,1.0,0.0,0.0,3.784916400909424,3.784941911697388,9.558854117130975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.970703125,0.0,1701.3128662109375,1895.4371337890625,0.0,1917.835693359375,0.936240017414093,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.4151473045349121,0.3328853845596313,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8873101472854614,0.2592731118202209,0.246021032333374,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8169780373573303,0.2003714144229889,0.1408346891403198,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8575166463851929,0.2338850200176239,0.2222571671009063,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7060015797615051,0.1276526600122451,0.5795632004737854,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2606506347656,297.2773132324219,284.8956604003906,1.0,0.3452256321907043,1.0,1.0,0.7027880549430847,1.0,-1.8262581825256348,0.8638173937797546,0.9624408483505248,0.4429786801338196,0.9082885384559632,0.9082885384559632,0.0,54.77989196777344,67.0,47057.96875,0.0,607.09130859375,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37649.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374427914619446,1.0,0.0,0.0,3.784916400909424,3.784941911697388,9.558854117130975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.970703125,0.0,1701.3128662109375,1895.4371337890625,0.0,1917.835693359375,0.936240017414093,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106539189815521,0.3437508940696716,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796917200088501,0.2609891295433044,0.2477141916751861,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096309900283813,0.2011079043149948,0.1414150148630142,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8498137593269348,0.2348085045814514,0.2232240289449691,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.698040246963501,0.1275452822446823,0.5795868039131165,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24609375,297.2607116699219,284.88262939453125,1.0,0.3499470949172973,1.0,1.0,0.7030689716339111,1.0,-1.8432241678237915,0.8721408247947693,0.9710833430290222,0.447512686252594,0.8194273114204407,0.8194273114204407,0.0,57.34315490722656,55.0,47555.22265625,0.0,629.8668212890625,1.0,280.357666015625,283.616455078125,299.5299377441406,302.67803955078125,293.1499938964844,293.1499938964844,280.6499938964844,43064.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457786798477173,1.0,0.0,0.0,3.47946572303772,3.47948956489563,8.078271775957546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.72412109375,0.0,1401.979736328125,1895.4371337890625,0.0,1989.0435791015625,0.8746914863586426,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106539189815521,0.3437508940696716,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796917200088501,0.2609891295433044,0.2477141916751861,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8096309900283813,0.2011079043149948,0.1414150148630142,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8498137593269348,0.2348085045814514,0.2232240289449691,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.698040246963501,0.1275452822446823,0.5795868039131165,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24609375,297.2607116699219,284.88262939453125,1.0,0.3499470949172973,1.0,1.0,0.7030689716339111,1.0,-1.8432241678237915,0.8721408247947693,0.9710833430290222,0.447512686252594,0.8194273114204407,0.8194273114204407,0.0,57.34315490722656,55.0,47555.22265625,0.0,629.8668212890625,1.0,280.357666015625,283.616455078125,299.5299377441406,302.67803955078125,293.1499938964844,293.1499938964844,280.6499938964844,43064.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457786798477173,1.0,0.0,0.0,3.47946572303772,3.47948956489563,8.078271775957546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.72412109375,0.0,1401.979736328125,1895.4371337890625,0.0,1989.0435791015625,0.8746914863586426,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087480306625366,0.3401924967765808,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8854389190673828,0.2635163962841034,0.2498749941587448,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139747381210327,0.2025477588176727,0.1422725319862365,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543241024017334,0.236433520913124,0.2245559990406036,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008338570594788,0.1277921944856643,0.5800852179527283,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24029541015625,297.2627258300781,285.0204772949219,1.0,0.3489839434623718,1.0,1.0,0.7035602927207947,1.0,-1.844788074493408,0.8726743459701538,0.9721137285232544,0.4478537440299988,0.9486015439033508,0.9486015439033508,0.0,56.66233825683594,43.0,47311.94140625,0.0,628.591796875,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32571.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735487163066864,1.0,0.0,0.0,3.64867115020752,3.648694515228272,8.883062605491432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.642578125,0.0,1506.048583984375,1895.4371337890625,0.0,1901.266845703125,0.9023514986038208,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087480306625366,0.3401924967765808,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8854389190673828,0.2635163962841034,0.2498749941587448,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139747381210327,0.2025477588176727,0.1422725319862365,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543241024017334,0.236433520913124,0.2245559990406036,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008338570594788,0.1277921944856643,0.5800852179527283,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.24029541015625,297.2627258300781,285.0204772949219,1.0,0.3489839434623718,1.0,1.0,0.7035602927207947,1.0,-1.844788074493408,0.8726743459701538,0.9721137285232544,0.4478537440299988,0.9486015439033508,0.9486015439033508,0.0,56.66233825683594,43.0,47311.94140625,0.0,628.591796875,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32571.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735487163066864,1.0,0.0,0.0,3.64867115020752,3.648694515228272,8.883062605491432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.642578125,0.0,1506.048583984375,1895.4371337890625,0.0,1901.266845703125,0.9023514986038208,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100818336009979,0.3253805339336395,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9014214873313904,0.2654511928558349,0.2517841756343841,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266582489013672,0.2034371495246887,0.1429440379142761,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868364691734314,0.2375143021345138,0.2256469428539276,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7117921113967896,0.1277987211942672,0.5800138115882874,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.232666015625,297.2626647949219,284.8817749023437,1.0,0.3438194096088409,1.0,1.0,0.704051673412323,1.0,-1.8313355445861816,0.8657470941543579,0.9655885100364684,0.444012850522995,0.8177533745765686,0.8177533745765686,0.0,53.43774032592773,46.0,47278.30859375,0.0,606.1209716796875,1.0,280.3576965332031,283.62017822265625,299.5467224121094,302.6853942871094,293.1499938964844,293.1499938964844,280.6499938964844,41545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744137167930603,1.0,0.0,0.0,3.455907821655273,3.4559309482574463,7.969252351358591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1640625,0.0,1367.0460205078125,1895.4371337890625,0.0,1974.9478759765625,0.8668656945228577,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4100818336009979,0.3253805339336395,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9014214873313904,0.2654511928558349,0.2517841756343841,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266582489013672,0.2034371495246887,0.1429440379142761,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868364691734314,0.2375143021345138,0.2256469428539276,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7117921113967896,0.1277987211942672,0.5800138115882874,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.232666015625,297.2626647949219,284.8817749023437,1.0,0.3438194096088409,1.0,1.0,0.704051673412323,1.0,-1.8313355445861816,0.8657470941543579,0.9655885100364684,0.444012850522995,0.8177533745765686,0.8177533745765686,0.0,53.43774032592773,46.0,47278.30859375,0.0,606.1209716796875,1.0,280.3576965332031,283.62017822265625,299.5467224121094,302.6853942871094,293.1499938964844,293.1499938964844,280.6499938964844,41545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744137167930603,1.0,0.0,0.0,3.455907821655273,3.4559309482574463,7.969252351358591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1640625,0.0,1367.0460205078125,1895.4371337890625,0.0,1974.9478759765625,0.8668656945228577,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125499129295349,0.3197516500949859,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9081209301948548,0.2666136920452118,0.252685010433197,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316906094551086,0.2040553838014602,0.143242061138153,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.874110996723175,0.2382197380065918,0.2261347025632858,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158616781234741,0.1279102265834808,0.5799118280410767,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2315673828125,297.26708984375,285.02764892578125,1.0,0.3422730565071106,1.0,1.0,0.7042973041534424,1.0,-1.8264696598052976,0.8632460832595825,0.9632235765457152,0.4424739181995392,0.9098708629608154,0.9098708629608154,0.0,52.24813079833984,46.0,46674.01171875,0.0,597.9880981445312,1.0,280.5972595214844,283.7726135253906,299.4862365722656,302.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,34730.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358729243278503,1.0,0.0,0.0,3.5037848949432373,3.503807306289673,8.191589699890756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.20703125,0.0,1367.3836669921875,1895.4371337890625,0.0,1904.5308837890625,0.8744263648986816,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4155784547328949,0.315334677696228,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9144055843353271,0.2679318785667419,0.2538522779941559,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361718654632568,0.2048134058713913,0.1437182575464248,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791975975036621,0.2390666902065277,0.2268617302179336,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193195819854736,0.128129631280899,0.5805713534355164,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2323913574219,297.2743225097656,285.0105285644531,1.0,0.3412567675113678,1.0,1.0,0.7042191624641418,1.0,-1.824801325798035,0.8624500632286072,0.9623512625694276,0.4420068860054016,0.9339765906333924,0.9339765906333924,0.0,51.37808609008789,49.0,46784.08984375,0.0,593.5195922851562,1.0,280.6415710449219,283.7466125488281,299.50341796875,302.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,32618.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326295971870422,1.0,0.0,0.0,3.60495924949646,3.6049821376800537,8.671495379530825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1083984375,0.0,1458.6409912109375,1895.4371337890625,0.0,1877.15380859375,0.8925617933273315,1.0,0.0,3.0,1.0,0.0
17663820,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4205361306667328,0.3107983469963074,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9223172068595886,0.2699240446090698,0.2558684349060058,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.841342568397522,0.2057398855686187,0.1444565951824188,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850993514060974,0.2401690185070037,0.2280287444591522,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229200601577759,0.1282472014427185,0.5813896656036377,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.229736328125,297.2792053222656,284.8935241699219,1.0,0.3405566215515136,1.0,1.0,0.704062819480896,1.0,-1.825043797492981,0.8626464605331421,0.9623973369598388,0.4421102404594421,0.8155088424682617,0.8155088424682617,0.0,50.54084777832031,52.0,46897.859375,0.0,590.6465454101562,1.0,280.35809326171875,283.6380920410156,299.564453125,302.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,41221.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404592037200928,1.0,0.0,0.0,3.4098775386810303,3.409900188446045,7.758376341371331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.375,0.0,1318.565185546875,1895.4371337890625,0.0,1943.4949951171875,0.8568797707557678,1.0,0.0,3.0,1.0,0.0
17663880,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4205361306667328,0.3107983469963074,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9223172068595886,0.2699240446090698,0.2558684349060058,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.841342568397522,0.2057398855686187,0.1444565951824188,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850993514060974,0.2401690185070037,0.2280287444591522,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229200601577759,0.1282472014427185,0.5813896656036377,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.229736328125,297.2792053222656,284.8935241699219,1.0,0.3405566215515136,1.0,1.0,0.704062819480896,1.0,-1.825043797492981,0.8626464605331421,0.9623973369598388,0.4421102404594421,0.8155088424682617,0.8155088424682617,0.0,50.54084777832031,52.0,46897.859375,0.0,590.6465454101562,1.0,280.35809326171875,283.6380920410156,299.564453125,302.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,41221.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404592037200928,1.0,0.0,0.0,3.4098775386810303,3.409900188446045,7.758376341371331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.375,0.0,1318.565185546875,1895.4371337890625,0.0,1943.4949951171875,0.8568797707557678,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425683856010437,0.3098533451557159,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9265249967575072,0.2724887132644653,0.258091390132904,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437524437904358,0.2071674019098281,0.1453239619731903,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877864480018616,0.2417622804641723,0.2293582260608673,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240246534347534,0.1285896450281143,0.5824729204177856,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2325744628906,297.29248046875,285.0205383300781,1.0,0.3413118720054626,1.0,1.0,0.7039064168930054,1.0,-1.830512523651123,0.8654471039772034,0.9650653600692748,0.4436337947845459,0.9383299350738524,0.9383299350738524,0.0,50.48894500732422,55.0,46656.5078125,0.0,594.6740112304688,1.0,280.6412048339844,283.7542419433594,299.5281982421875,302.5461120605469,293.1499938964844,293.1499938964844,280.3500061035156,32079.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299250364303589,1.0,0.0,0.0,3.5862152576446533,3.586237907409668,8.581554880038311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.408203125,0.0,1434.5311279296875,1895.4371337890625,0.0,1854.4403076171875,0.8879387378692627,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.425683856010437,0.3098533451557159,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9265249967575072,0.2724887132644653,0.258091390132904,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437524437904358,0.2071674019098281,0.1453239619731903,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877864480018616,0.2417622804641723,0.2293582260608673,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240246534347534,0.1285896450281143,0.5824729204177856,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2325744628906,297.29248046875,285.0205383300781,1.0,0.3413118720054626,1.0,1.0,0.7039064168930054,1.0,-1.830512523651123,0.8654471039772034,0.9650653600692748,0.4436337947845459,0.9383299350738524,0.9383299350738524,0.0,50.48894500732422,55.0,46656.5078125,0.0,594.6740112304688,1.0,280.6412048339844,283.7542419433594,299.5281982421875,302.5461120605469,293.1499938964844,293.1499938964844,280.3500061035156,32079.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299250364303589,1.0,0.0,0.0,3.5862152576446533,3.586237907409668,8.581554880038311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.408203125,0.0,1434.5311279296875,1895.4371337890625,0.0,1854.4403076171875,0.8879387378692627,1.0,0.0,3.0,1.0,0.0
17664060,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4287045896053314,0.3123630285263061,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9265537858009338,0.2745157182216644,0.2602025866508484,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8430397510528564,0.208098828792572,0.1461113542318344,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869563341140747,0.2428636401891708,0.2305850833654403,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225534319877625,0.1286644339561462,0.5833672285079956,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295227050781,297.2931213378906,284.8992919921875,1.0,0.3432236313819885,1.0,1.0,0.703952431678772,1.0,-1.839552879333496,0.8699299097061157,0.9696229100227356,0.4460946917533874,0.8243584036827087,0.8243584036827087,0.0,51.15666961669922,58.0,47122.50390625,0.0,604.15185546875,1.0,280.35809326171875,283.6355895996094,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394670248031616,1.0,0.0,0.0,3.4292378425598145,3.429260492324829,7.846726362004119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.837890625,0.0,1331.4678955078125,1895.4371337890625,0.0,1935.041015625,0.86021488904953,1.0,0.0,3.0,1.0,0.0
17664120,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4287045896053314,0.3123630285263061,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9265537858009338,0.2745157182216644,0.2602025866508484,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8430397510528564,0.208098828792572,0.1461113542318344,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869563341140747,0.2428636401891708,0.2305850833654403,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225534319877625,0.1286644339561462,0.5833672285079956,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2295227050781,297.2931213378906,284.8992919921875,1.0,0.3432236313819885,1.0,1.0,0.703952431678772,1.0,-1.839552879333496,0.8699299097061157,0.9696229100227356,0.4460946917533874,0.8243584036827087,0.8243584036827087,0.0,51.15666961669922,58.0,47122.50390625,0.0,604.15185546875,1.0,280.35809326171875,283.6355895996094,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394670248031616,1.0,0.0,0.0,3.4292378425598145,3.429260492324829,7.846726362004119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.837890625,0.0,1331.4678955078125,1895.4371337890625,0.0,1935.041015625,0.86021488904953,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.431061178445816,0.3169402480125427,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9244590401649476,0.2771101891994476,0.262485921382904,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8407810926437378,0.2095202058553695,0.1470001339912414,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843231797218323,0.2444458305835724,0.231938824057579,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197068929672241,0.1289955675601959,0.5845209360122681,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.22760009765625,297.29351806640625,285.0350646972656,1.0,0.346014529466629,1.0,1.0,0.7039984464645386,1.0,-1.851865649223328,0.8760449886322021,0.9758206605911256,0.4494344294071197,0.9585559964179992,0.9585559964179992,0.0,52.29074478149414,61.0,47139.70703125,0.0,618.0308227539062,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.599365234375,293.1499938964844,293.1499938964844,280.3500061035156,31563.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308284640312195,1.0,0.0,0.0,3.618411302566528,3.618434429168701,8.736332688386028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3974609375,0.0,1465.3968505859375,1895.4371337890625,0.0,1862.0157470703125,0.8948389291763306,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.431061178445816,0.3169402480125427,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9244590401649476,0.2771101891994476,0.262485921382904,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8407810926437378,0.2095202058553695,0.1470001339912414,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843231797218323,0.2444458305835724,0.231938824057579,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197068929672241,0.1289955675601959,0.5845209360122681,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.22760009765625,297.29351806640625,285.0350646972656,1.0,0.346014529466629,1.0,1.0,0.7039984464645386,1.0,-1.851865649223328,0.8760449886322021,0.9758206605911256,0.4494344294071197,0.9585559964179992,0.9585559964179992,0.0,52.29074478149414,61.0,47139.70703125,0.0,618.0308227539062,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.599365234375,293.1499938964844,293.1499938964844,280.3500061035156,31563.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308284640312195,1.0,0.0,0.0,3.618411302566528,3.618434429168701,8.736332688386028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3974609375,0.0,1465.3968505859375,1895.4371337890625,0.0,1862.0157470703125,0.8948389291763306,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314080774784088,0.3197817206382751,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9229176044464112,0.2782273292541504,0.2637054920196533,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393058180809021,0.2100655734539032,0.1474935710430145,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8826003670692444,0.2450761646032333,0.2326853275299072,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180119156837463,0.1291026324033737,0.5853997468948364,284.8883361816406,284.95001220703125,301.3685913085937,296.5813903808594,299.2240295410156,297.2879333496094,284.87255859375,1.0,0.3477008938789367,1.0,1.0,0.7040214538574219,1.0,-1.8592860698699951,0.8797274827957153,0.9795586466789246,0.4514720439910888,0.866284966468811,0.866284966468811,0.0,52.99784851074219,61.0,48082.515625,0.0,626.5640869140625,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387756347656,293.1499938964844,293.1499938964844,280.3500061035156,35560.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391270995140076,1.0,0.0,0.0,3.624801874160767,3.6248254776000977,8.767218560024048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.34375,0.0,1502.04638671875,1895.4371337890625,0.0,1932.1478271484373,0.896973192691803,1.0,0.0,3.0,1.0,0.0
