time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.430950254201889,0.3236014544963836,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.919960081577301,0.2791516780853271,0.2646554112434387,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367389440536499,0.2104315459728241,0.147805780172348,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8796816468238831,0.2455229312181472,0.233186200261116,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153909802436829,0.1291110515594482,0.5857067108154297,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2179260253906,297.277099609375,284.89990234375,1.0,0.3495124280452728,1.0,1.0,0.7042116522789001,1.0,-1.8663582801818848,0.8831685185432434,0.983189821243286,0.4533469378948211,0.8430812954902649,0.8430812954902649,0.0,53.88984298706055,64.0,47978.69921875,0.0,635.5699462890625,1.0,280.3580627441406,283.6220397949219,299.6201477050781,302.78631591796875,293.1499938964844,293.1499938964844,280.6499938964844,39324.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423970103263855,1.0,0.0,0.0,3.506722211837769,3.5067455768585205,8.20532989109779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.60498046875,0.0,1403.4315185546875,1895.4371337890625,0.0,1960.0439453125,0.8762114644050598,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302513599395752,0.3312940001487732,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914758026599884,0.2817684113979339,0.2669708132743835,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321757912635803,0.211832970380783,0.1486912369728088,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8744049668312073,0.2470803558826446,0.2345309853553772,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7104341983795166,0.1295059472322464,0.5872389674186707,285.0533142089844,284.95001220703125,301.3672180175781,296.59356689453125,299.2147216796875,297.27008056640625,285.0496826171875,1.0,0.353526622056961,1.0,1.0,0.7045919895172119,1.0,-1.882891297340393,0.8912385106086731,0.99165278673172,0.4577221870422363,0.9898284077644348,0.9898284077644348,0.0,55.76749420166016,67.0,48128.54296875,0.0,656.0864868164062,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835632324219,293.1499938964844,293.1499938964844,280.3500061035156,31391.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355307936668396,1.0,0.0,0.0,3.6928188800811768,3.692842483520508,9.099327940020884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4111328125,0.0,1546.441650390625,1895.4371337890625,0.0,1901.6361083984373,0.9115327596664428,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302513599395752,0.3312940001487732,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914758026599884,0.2817684113979339,0.2669708132743835,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321757912635803,0.211832970380783,0.1486912369728088,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8744049668312073,0.2470803558826446,0.2345309853553772,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7104341983795166,0.1295059472322464,0.5872389674186707,285.0533142089844,284.95001220703125,301.3672180175781,296.59356689453125,299.2147216796875,297.27008056640625,285.0496826171875,1.0,0.353526622056961,1.0,1.0,0.7045919895172119,1.0,-1.882891297340393,0.8912385106086731,0.99165278673172,0.4577221870422363,0.9898284077644348,0.9898284077644348,0.0,55.76749420166016,67.0,48128.54296875,0.0,656.0864868164062,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835632324219,293.1499938964844,293.1499938964844,280.3500061035156,31391.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355307936668396,1.0,0.0,0.0,3.6928188800811768,3.692842483520508,9.099327940020884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4111328125,0.0,1546.441650390625,1895.4371337890625,0.0,1901.6361083984373,0.9115327596664428,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273262023925781,0.3402542173862457,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084945321083068,0.2838176786899566,0.2691905796527862,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826702892780304,0.2127119451761245,0.1495042592287063,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681475520133972,0.2481229305267334,0.2357854396104812,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044605612754822,0.1296407282352447,0.5887282490730286,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2108154296875,297.2589111328125,284.892578125,1.0,0.3579576313495636,1.0,1.0,0.7049723267555237,1.0,-1.900587677955628,0.8998796939849854,1.000707983970642,0.4624609053134918,0.8673108816146851,0.8673108816146851,0.0,57.9686393737793,70.0,49155.34765625,0.0,679.1416625976562,1.0,280.3568115234375,283.59503173828125,299.6429748535156,302.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,38621.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484805583953857,1.0,0.0,0.0,3.621867418289185,3.621891736984253,8.753029874242202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.52587890625,0.0,1521.5599365234375,1895.4371337890625,0.0,2012.3203125,0.9007334113121032,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273262023925781,0.3402542173862457,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084945321083068,0.2838176786899566,0.2691905796527862,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826702892780304,0.2127119451761245,0.1495042592287063,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681475520133972,0.2481229305267334,0.2357854396104812,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044605612754822,0.1296407282352447,0.5887282490730286,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2108154296875,297.2589111328125,284.892578125,1.0,0.3579576313495636,1.0,1.0,0.7049723267555237,1.0,-1.900587677955628,0.8998796939849854,1.000707983970642,0.4624609053134918,0.8673108816146851,0.8673108816146851,0.0,57.9686393737793,70.0,49155.34765625,0.0,679.1416625976562,1.0,280.3568115234375,283.59503173828125,299.6429748535156,302.88397216796875,293.1499938964844,293.1499938964844,280.6499938964844,38621.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484805583953857,1.0,0.0,0.0,3.621867418289185,3.621891736984253,8.753029874242202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.52587890625,0.0,1521.5599365234375,1895.4371337890625,0.0,2012.3203125,0.9007334113121032,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242426455020904,0.3498635292053222,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9022934436798096,0.2864130735397339,0.2714923620223999,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210086226463318,0.2140495628118515,0.1503520756959915,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8617073893547058,0.2496157884597778,0.2370783537626266,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6980980038642883,0.1299479454755783,0.5900306701660156,285.06005859375,284.95001220703125,301.3774108886719,296.6079406738281,299.21405029296875,297.2579650878906,285.05810546875,1.0,0.3626472353935241,1.0,1.0,0.705588698387146,1.0,-1.919023513793945,0.9087989926338196,1.010224461555481,0.4672765731811523,1.0,1.0,0.0,60.37322235107422,58.0,49120.28515625,0.0,704.0101318359375,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7650451660156,293.1499938964844,293.1499938964844,280.3500061035156,32149.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419580221176147,1.0,0.0,0.0,3.778108835220337,3.778133392333984,9.52450022850826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.275390625,0.0,1650.602783203125,1895.4371337890625,0.0,1956.2906494140625,0.931128203868866,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242426455020904,0.3498635292053222,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9022934436798096,0.2864130735397339,0.2714923620223999,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210086226463318,0.2140495628118515,0.1503520756959915,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8617073893547058,0.2496157884597778,0.2370783537626266,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6980980038642883,0.1299479454755783,0.5900306701660156,285.06005859375,284.95001220703125,301.3774108886719,296.6079406738281,299.21405029296875,297.2579650878906,285.05810546875,1.0,0.3626472353935241,1.0,1.0,0.705588698387146,1.0,-1.919023513793945,0.9087989926338196,1.010224461555481,0.4672765731811523,1.0,1.0,0.0,60.37322235107422,58.0,49120.28515625,0.0,704.0101318359375,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7650451660156,293.1499938964844,293.1499938964844,280.3500061035156,32149.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419580221176147,1.0,0.0,0.0,3.778108835220337,3.778133392333984,9.52450022850826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.275390625,0.0,1650.602783203125,1895.4371337890625,0.0,1956.2906494140625,0.931128203868866,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211097359657287,0.3465392589569092,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9078022837638856,0.2884089350700378,0.2735899090766907,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246405124664307,0.2148396670818328,0.1510469168424606,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657655715942383,0.2505694031715393,0.2381731420755386,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006398439407349,0.1299227327108383,0.5904456973075867,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2159423828125,297.2527770996094,284.8747863769531,1.0,0.3616808950901031,1.0,1.0,0.7062050700187683,1.0,-1.920217037200928,0.9090775847434998,1.0111395120620728,0.4675088226795196,0.8786400556564331,0.8786400556564331,0.0,59.7226448059082,46.0,49811.875,0.0,702.5266723632812,1.0,280.35711669921875,283.5609130859375,299.651123046875,302.9441223144531,293.1499938964844,293.1499938964844,280.6499938964844,38780.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539542317390442,1.0,0.0,0.0,3.711948871612549,3.7119739055633545,9.193846608468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0234375,0.0,1624.343994140625,1895.4371337890625,0.0,2059.757568359375,0.9204933643341064,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211097359657287,0.3465392589569092,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9078022837638856,0.2884089350700378,0.2735899090766907,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246405124664307,0.2148396670818328,0.1510469168424606,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657655715942383,0.2505694031715393,0.2381731420755386,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006398439407349,0.1299227327108383,0.5904456973075867,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2159423828125,297.2527770996094,284.8747863769531,1.0,0.3616808950901031,1.0,1.0,0.7062050700187683,1.0,-1.920217037200928,0.9090775847434998,1.0111395120620728,0.4675088226795196,0.8786400556564331,0.8786400556564331,0.0,59.7226448059082,46.0,49811.875,0.0,702.5266723632812,1.0,280.35711669921875,283.5609130859375,299.651123046875,302.9441223144531,293.1499938964844,293.1499938964844,280.6499938964844,38780.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539542317390442,1.0,0.0,0.0,3.711948871612549,3.7119739055633545,9.193846608468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0234375,0.0,1624.343994140625,1895.4371337890625,0.0,2059.757568359375,0.9204933643341064,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211906790733337,0.3406864702701568,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.91465425491333,0.2895427644252777,0.2744576632976532,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293889760971069,0.2153444588184356,0.1512658298015594,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8711674809455872,0.2511474788188934,0.2385411709547042,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046729922294617,0.1299398690462112,0.5899804830551147,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2190856933594,297.2533569335937,285.02984619140625,1.0,0.3595379590988159,1.0,1.0,0.7065132260322571,1.0,-1.9143805503845213,0.9060295820236206,1.0083509683609009,0.4657844603061676,0.971523642539978,0.971523642539978,0.0,58.39168930053711,46.0,49019.03515625,0.0,692.4205932617188,1.0,280.6034851074219,283.7281799316406,299.5865173339844,302.7216796875,293.1499938964844,293.1499938964844,280.6499938964844,34588.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472500205039978,1.0,0.0,0.0,3.7379539012908936,3.737978458404541,9.323117637904944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.45556640625,0.0,1622.42236328125,1895.4371337890625,0.0,2001.7078857421875,0.9261704683303832,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228106439113617,0.3317267298698425,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925583004951477,0.2908870875835418,0.2755903899669647,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369747996330261,0.2160346210002899,0.1516534090042114,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797983527183533,0.251911461353302,0.2391345053911209,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112898826599121,0.1300897300243377,0.5900910496711731,285.02301025390625,284.95001220703125,301.4040222167969,296.6199645996094,299.2249450683594,297.2582092285156,285.01812744140625,1.0,0.3564947843551636,1.0,1.0,0.7067191004753113,1.0,-1.9062949419021609,0.9019067883491516,1.0043882131576538,0.4634728729724884,1.0,1.0,0.0,56.41394805908203,49.0,48988.9921875,0.0,678.004638671875,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724914550781,293.1499938964844,293.1499938964844,280.3500061035156,32934.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448380589485168,1.0,0.0,0.0,3.823286294937134,3.823311567306519,9.753644008014817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.935546875,0.0,1710.6102294921875,1895.4371337890625,0.0,1980.962158203125,0.942037045955658,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266829490661621,0.3221174776554107,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9388185143470764,0.2928670048713684,0.2775819897651672,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8458412885665894,0.2167833298444748,0.1522542089223861,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898882269859314,0.2528060376644134,0.2400871515274047,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182640433311462,0.1301350742578506,0.5903247594833374,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2346496582031,297.2598571777344,284.861328125,1.0,0.3539575636386871,1.0,1.0,0.7071309089660645,1.0,-1.8992847204208367,0.8982670903205872,1.0010175704956057,0.4612505733966827,0.8521285653114319,0.8521285653114319,0.0,54.38139343261719,52.0,49174.390625,0.0,664.392822265625,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528234124183655,1.0,0.0,0.0,3.660860776901245,3.660885810852051,8.942516274146328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.42578125,0.0,1583.4959716796875,1895.4371337890625,0.0,2049.92724609375,0.9112938046455384,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266829490661621,0.3221174776554107,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9388185143470764,0.2928670048713684,0.2775819897651672,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8458412885665894,0.2167833298444748,0.1522542089223861,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898882269859314,0.2528060376644134,0.2400871515274047,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182640433311462,0.1301350742578506,0.5903247594833374,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2346496582031,297.2598571777344,284.861328125,1.0,0.3539575636386871,1.0,1.0,0.7071309089660645,1.0,-1.8992847204208367,0.8982670903205872,1.0010175704956057,0.4612505733966827,0.8521285653114319,0.8521285653114319,0.0,54.38139343261719,52.0,49174.390625,0.0,664.392822265625,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41091.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528234124183655,1.0,0.0,0.0,3.660860776901245,3.660885810852051,8.942516274146328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.42578125,0.0,1583.4959716796875,1895.4371337890625,0.0,2049.92724609375,0.9112938046455384,1.0,0.0,3.0,1.0,0.0
17665140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317326247692108,0.3173709511756897,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9470080733299256,0.2955690622329712,0.2798327505588531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851218044757843,0.2181170135736465,0.1530012786388397,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958860039710999,0.2542728185653686,0.2412234246730804,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219812273979187,0.1305026561021804,0.5912190079689026,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.251708984375,297.2698059082031,285.0242614746094,1.0,0.3532554507255554,1.0,1.0,0.7075426578521729,1.0,-1.899616956710816,0.8982728123664856,1.001344084739685,0.4610971510410309,0.9883794188499452,0.9883794188499452,0.0,53.48722457885742,55.0,48634.4140625,0.0,661.2686767578125,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32912.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417736649513245,1.0,0.0,0.0,3.7834725379943848,3.7834973335266113,9.55156338022789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5224609375,0.0,1662.849853515625,1895.4371337890625,0.0,1954.7149658203125,0.932990789413452,1.0,0.0,3.0,1.0,0.0
17665200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317326247692108,0.3173709511756897,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9470080733299256,0.2955690622329712,0.2798327505588531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851218044757843,0.2181170135736465,0.1530012786388397,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958860039710999,0.2542728185653686,0.2412234246730804,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219812273979187,0.1305026561021804,0.5912190079689026,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.251708984375,297.2698059082031,285.0242614746094,1.0,0.3532554507255554,1.0,1.0,0.7075426578521729,1.0,-1.899616956710816,0.8982728123664856,1.001344084739685,0.4610971510410309,0.9883794188499452,0.9883794188499452,0.0,53.48722457885742,55.0,48634.4140625,0.0,661.2686767578125,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426452636719,293.1499938964844,293.1499938964844,280.3500061035156,32912.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417736649513245,1.0,0.0,0.0,3.7834725379943848,3.7834973335266113,9.55156338022789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5224609375,0.0,1662.849853515625,1895.4371337890625,0.0,1954.7149658203125,0.932990789413452,1.0,0.0,3.0,1.0,0.0
17665260,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352832734584808,0.3166728019714355,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950643002986908,0.2977863550186157,0.2821192741394043,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531103730201721,0.218936026096344,0.153715506196022,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979671001434326,0.2552334368228912,0.2423235028982162,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228920459747314,0.1306347399950027,0.5923051238059998,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.267822265625,297.2721252441406,284.8792724609375,1.0,0.3540412187576294,1.0,1.0,0.7075740694999695,1.0,-1.9050061702728271,0.900942087173462,1.0040639638900757,0.4625444114208221,0.856813907623291,0.856813907623291,0.0,53.48327255249024,73.0,49100.71484375,0.0,665.7417602539062,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.8992004394531,293.1499938964844,293.1499938964844,280.6499938964844,40366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504002451896667,1.0,0.0,0.0,3.6422832012176514,3.642307996749878,8.851986308400228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.12158203125,0.0,1557.19873046875,1895.4371337890625,0.0,2028.9149169921875,0.906828761100769,1.0,0.0,3.0,1.0,0.0
17665320,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352832734584808,0.3166728019714355,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950643002986908,0.2977863550186157,0.2821192741394043,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531103730201721,0.218936026096344,0.153715506196022,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979671001434326,0.2552334368228912,0.2423235028982162,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228920459747314,0.1306347399950027,0.5923051238059998,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.267822265625,297.2721252441406,284.8792724609375,1.0,0.3540412187576294,1.0,1.0,0.7075740694999695,1.0,-1.9050061702728271,0.900942087173462,1.0040639638900757,0.4625444114208221,0.856813907623291,0.856813907623291,0.0,53.48327255249024,73.0,49100.71484375,0.0,665.7417602539062,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.8992004394531,293.1499938964844,293.1499938964844,280.6499938964844,40366.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504002451896667,1.0,0.0,0.0,3.6422832012176514,3.642307996749878,8.851986308400228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.12158203125,0.0,1557.19873046875,1895.4371337890625,0.0,2028.9149169921875,0.906828761100769,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366429448127746,0.3329679667949676,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360564351081848,0.3007219135761261,0.2847450375556946,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410890698432922,0.2203278690576553,0.1546132564544677,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843164443969727,0.2567582130432129,0.2436625808477401,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120517492294312,0.1310566812753677,0.594183623790741,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2876892089844,297.2742919921875,285.0659484863281,1.0,0.3618665337562561,1.0,1.0,0.7076054811477661,1.0,-1.932646632194519,0.9147424101829528,1.0179041624069214,0.4699720740318298,1.0,1.0,0.0,57.27602767944336,91.0,49211.62109375,0.0,703.8019409179688,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7855224609375,293.1499938964844,293.1499938964844,280.3500061035156,32351.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409036755561829,1.0,0.0,0.0,3.790129184722901,3.790153980255127,9.58520217864134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5166015625,0.0,1666.380859375,1895.4371337890625,0.0,1947.2860107421875,0.934098184108734,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366429448127746,0.3329679667949676,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360564351081848,0.3007219135761261,0.2847450375556946,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410890698432922,0.2203278690576553,0.1546132564544677,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843164443969727,0.2567582130432129,0.2436625808477401,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120517492294312,0.1310566812753677,0.594183623790741,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2876892089844,297.2742919921875,285.0659484863281,1.0,0.3618665337562561,1.0,1.0,0.7076054811477661,1.0,-1.932646632194519,0.9147424101829528,1.0179041624069214,0.4699720740318298,1.0,1.0,0.0,57.27602767944336,91.0,49211.62109375,0.0,703.8019409179688,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7855224609375,293.1499938964844,293.1499938964844,280.3500061035156,32351.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409036755561829,1.0,0.0,0.0,3.790129184722901,3.790153980255127,9.58520217864134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5166015625,0.0,1666.380859375,1895.4371337890625,0.0,1947.2860107421875,0.934098184108734,1.0,0.0,3.0,1.0,0.0
17665500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4346767961978912,0.3463397920131683,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9237371683120728,0.3020672798156738,0.286259114742279,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317527770996094,0.2209104597568512,0.1551903188228607,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735953569412231,0.2574154138565063,0.2445107847452163,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.70301753282547,0.1312419027090072,0.5957859754562378,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2949523925781,297.2680358886719,284.9208374023437,1.0,0.3678374886512756,1.0,1.0,0.707621157169342,1.0,-1.9541529417037964,0.9254580140113832,1.028694987297058,0.4758822619915008,0.9475376605987548,0.9475376605987548,0.0,60.490821838378906,91.0,50645.4609375,0.0,735.1455078125,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0515441894531,293.1499938964844,293.1499938964844,280.3500061035156,34237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493475675582886,1.0,0.0,0.0,3.821414470672608,3.821439743041992,9.744095450514578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6328125,0.0,1718.559814453125,1895.4371337890625,0.0,2019.8092041015625,0.9414146542549132,1.0,0.0,3.0,1.0,0.0
17665560,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4303940236568451,0.3630744814872741,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9088075160980223,0.3031734228134155,0.2875153422355652,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202987313270569,0.2212729752063751,0.1555988490581512,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606688976287842,0.2578520476818084,0.2451338320970535,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6917991638183594,0.1312902420759201,0.5969048738479614,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.30126953125,297.2591247558594,284.9278869628906,1.0,0.3748928308486938,1.0,1.0,0.7080553770065308,1.0,-1.9783360958099363,0.9373373985290528,1.0409986972808838,0.4823800325393677,0.9277916550636292,0.9277916550636292,0.0,64.60607147216797,94.0,51119.30078125,0.0,773.1383666992188,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473937988281,293.1499938964844,293.1499938964844,280.04998779296875,36553.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539164423942566,1.0,0.0,0.0,3.783769607543945,3.783795118331909,9.553062909617438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7763671875,0.0,1691.4444580078125,1895.4371337890625,0.0,2059.4287109375,0.935621738433838,1.0,0.0,3.0,1.0,0.0
17665620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9885575771331788,0.418876439332962,0.3796689212322235,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8832381367683411,0.3052209019660949,0.289792537689209,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7972279191017151,0.2218211889266967,0.1562430262565612,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8371342420578003,0.2585395276546478,0.2461393326520919,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6703231930732727,0.1310435682535171,0.5978081226348877,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3165588378906,297.2459411621094,284.8895263671875,1.0,0.3853185474872589,1.0,1.0,0.7089238166809082,1.0,-2.0037569999694824,0.94955313205719,1.0542038679122925,0.4893411695957184,0.8468278050422668,0.8468278050422668,0.0,72.99725341796875,97.0,52063.375,0.0,830.4545288085938,1.0,280.05731201171875,283.5279235839844,299.7176818847656,303.1464233398437,293.1499938964844,293.1499938964844,280.3500061035156,40902.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642953991889954,1.0,0.0,0.0,3.581926345825196,3.581950426101685,8.561041227039823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8994140625,0.0,1494.74365234375,1895.4371337890625,0.0,2150.3525390625,0.8948255181312561,1.0,0.0,3.0,1.0,0.0
17665680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9885575771331788,0.418876439332962,0.3796689212322235,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8832381367683411,0.3052209019660949,0.289792537689209,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7972279191017151,0.2218211889266967,0.1562430262565612,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8371342420578003,0.2585395276546478,0.2461393326520919,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6703231930732727,0.1310435682535171,0.5978081226348877,284.8830871582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3165588378906,297.2459411621094,284.8895263671875,1.0,0.3853185474872589,1.0,1.0,0.7089238166809082,1.0,-2.0037569999694824,0.94955313205719,1.0542038679122925,0.4893411695957184,0.8468278050422668,0.8468278050422668,0.0,72.99725341796875,97.0,52063.375,0.0,830.4545288085938,1.0,280.05731201171875,283.5279235839844,299.7176818847656,303.1464233398437,293.1499938964844,293.1499938964844,280.3500061035156,40902.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642953991889954,1.0,0.0,0.0,3.581926345825196,3.581950426101685,8.561041227039823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8994140625,0.0,1494.74365234375,1895.4371337890625,0.0,2150.3525390625,0.8948255181312561,1.0,0.0,3.0,1.0,0.0
17665740,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958772361278534,0.4143384993076324,0.3741462230682373,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615608215332031,0.3079718351364136,0.2925234138965606,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763963937759399,0.2229559868574142,0.1571567058563232,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170909881591797,0.2598182260990143,0.2475074529647827,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516735553741455,0.1309033632278442,0.5983719229698181,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3414611816406,297.2496032714844,285.0249328613281,1.0,0.3927410244941711,1.0,1.0,0.7097921967506409,1.0,-2.0041615962982178,0.9493768811225892,1.054784655570984,0.4890631735324859,0.9704530835151672,0.9704530835151672,0.0,81.48163604736328,100.0,51665.90234375,0.0,864.764892578125,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553703188896179,1.0,0.0,0.0,3.723691463470459,3.723715543746948,9.252107133761456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8779296875,0.0,1592.0068359375,1895.4371337890625,0.0,2072.08935546875,0.9195249676704408,1.0,0.0,3.0,1.0,0.0
17665800,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958772361278534,0.4143384993076324,0.3741462230682373,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615608215332031,0.3079718351364136,0.2925234138965606,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763963937759399,0.2229559868574142,0.1571567058563232,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170909881591797,0.2598182260990143,0.2475074529647827,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516735553741455,0.1309033632278442,0.5983719229698181,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3414611816406,297.2496032714844,285.0249328613281,1.0,0.3927410244941711,1.0,1.0,0.7097921967506409,1.0,-2.0041615962982178,0.9493768811225892,1.054784655570984,0.4890631735324859,0.9704530835151672,0.9704530835151672,0.0,81.48163604736328,100.0,51665.90234375,0.0,864.764892578125,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553703188896179,1.0,0.0,0.0,3.723691463470459,3.723715543746948,9.252107133761456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8779296875,0.0,1592.0068359375,1895.4371337890625,0.0,2072.08935546875,0.9195249676704408,1.0,0.0,3.0,1.0,0.0
17665860,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371324777603148,0.4112999737262726,0.3716595470905304,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485903143882751,0.3100880086421966,0.2949834167957306,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7633988857269287,0.223538264632225,0.1578898131847381,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036690354347229,0.260556697845459,0.248646929860115,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401245594024658,0.1305701732635498,0.5984893441200256,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.36492919921875,297.2473449707031,284.8929443359375,1.0,0.3985844850540161,1.0,1.0,0.7108312249183655,1.0,-2.00652289390564,0.9500998854637146,1.0564228296279907,0.4892857372760772,0.8525941967964172,0.8525941967964172,0.0,87.96092987060547,88.0,52169.42578125,0.0,893.0994873046875,1.0,280.0570373535156,283.5260925292969,299.75152587890625,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636616826057434,1.0,0.0,0.0,3.5886926651000977,3.588716745376587,8.593415259383619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2841796875,0.0,1494.8306884765625,1895.4371337890625,0.0,2144.765869140625,0.894808828830719,1.0,0.0,3.0,1.0,0.0
17665920,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371324777603148,0.4112999737262726,0.3716595470905304,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485903143882751,0.3100880086421966,0.2949834167957306,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7633988857269287,0.223538264632225,0.1578898131847381,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036690354347229,0.260556697845459,0.248646929860115,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401245594024658,0.1305701732635498,0.5984893441200256,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.36492919921875,297.2473449707031,284.8929443359375,1.0,0.3985844850540161,1.0,1.0,0.7108312249183655,1.0,-2.00652289390564,0.9500998854637146,1.0564228296279907,0.4892857372760772,0.8525941967964172,0.8525941967964172,0.0,87.96092987060547,88.0,52169.42578125,0.0,893.0994873046875,1.0,280.0570373535156,283.5260925292969,299.75152587890625,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636616826057434,1.0,0.0,0.0,3.5886926651000977,3.588716745376587,8.593415259383619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2841796875,0.0,1494.8306884765625,1895.4371337890625,0.0,2144.765869140625,0.894808828830719,1.0,0.0,3.0,1.0,0.0
17665980,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360933899879456,0.4102324247360229,0.3702212870121002,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510556817054749,0.3128568828105926,0.2973552346229553,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646694183349609,0.2246635556221008,0.1585236191749572,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050400614738464,0.2618224620819092,0.2496389150619506,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640127956867218,0.1305877715349197,0.5979000926017761,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3939514160156,297.25250244140625,285.031982421875,1.0,0.3983555734157562,1.0,1.0,0.7118701934814453,1.0,-2.008885383605957,0.9508407711982728,1.058044672012329,0.4894463419914245,0.984551966190338,0.984551966190338,0.0,87.89549255371094,76.0,51868.8046875,0.0,895.16357421875,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540740370750427,1.0,0.0,0.0,3.7403972148895264,3.7404215335845934,9.335309982816398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.330078125,0.0,1608.0745849609375,1895.4371337890625,0.0,2060.7998046875,0.922860026359558,1.0,0.0,3.0,1.0,0.0
17666040,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360933899879456,0.4102324247360229,0.3702212870121002,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510556817054749,0.3128568828105926,0.2973552346229553,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646694183349609,0.2246635556221008,0.1585236191749572,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050400614738464,0.2618224620819092,0.2496389150619506,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640127956867218,0.1305877715349197,0.5979000926017761,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3939514160156,297.25250244140625,285.031982421875,1.0,0.3983555734157562,1.0,1.0,0.7118701934814453,1.0,-2.008885383605957,0.9508407711982728,1.058044672012329,0.4894463419914245,0.984551966190338,0.984551966190338,0.0,87.89549255371094,76.0,51868.8046875,0.0,895.16357421875,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540740370750427,1.0,0.0,0.0,3.7403972148895264,3.7404215335845934,9.335309982816398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.330078125,0.0,1608.0745849609375,1895.4371337890625,0.0,2060.7998046875,0.922860026359558,1.0,0.0,3.0,1.0,0.0
17666100,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411229491233826,0.4093136787414551,0.3696284592151642,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8565059900283813,0.3140593469142914,0.2985725998878479,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691935300827026,0.2250761985778808,0.1588563472032547,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098235130310059,0.2623065114021301,0.2501560747623443,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6432979702949524,0.130579799413681,0.5977741479873657,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.40777587890625,297.2528686523437,284.8657531738281,1.0,0.3968465030193329,1.0,1.0,0.7123897075653076,1.0,-2.010507822036743,0.9514208436012268,1.0590869188308716,0.4896937906742096,0.8868996500968933,0.8868996500968933,0.0,86.05084991455078,76.0,52733.79296875,0.0,889.3318481445312,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609273791313171,1.0,0.0,0.0,3.738713979721069,3.738738775253296,9.32690909394296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.177734375,0.0,1634.4656982421875,1895.4371337890625,0.0,2120.7119140625,0.9229990839958192,1.0,0.0,3.0,1.0,0.0
17666160,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9473907947540284,0.4080899059772491,0.3684993088245392,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8632076978683472,0.3150648772716522,0.2994732558727264,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747811079025269,0.2253143340349197,0.1589854210615158,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8155068159103394,0.2626093327999115,0.2503952085971832,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473647356033325,0.1304740458726883,0.5969815254211426,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.42059326171875,297.2503967285156,284.8857116699219,1.0,0.3945367634296417,1.0,1.0,0.7126674652099609,1.0,-2.00972580909729,0.9509025812149048,1.0588232278823853,0.4893645346164703,0.858091413974762,0.858091413974762,0.0,83.61608123779297,64.0,52417.0859375,0.0,878.7587890625,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762629508972168,1.0,0.0,0.0,3.620912790298462,3.620937347412109,8.748416462367459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.94091796875,0.0,1528.779541015625,1895.4371337890625,0.0,2135.67578125,0.9015247225761414,1.0,0.0,3.0,1.0,0.0
