time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687663912773132,0.4073620140552521,0.3671599328517914,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885153591632843,0.3179851174354553,0.301688939332962,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935858368873596,0.2265630662441253,0.1594870090484619,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335846662521362,0.2639740109443664,0.2511849999427795,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617871522903442,0.1307074278593063,0.596037745475769,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530334472656,297.2560729980469,285.03173828125,1.0,0.3883344233036041,1.0,1.0,0.7132230997085571,1.0,-2.01119065284729,0.951410710811615,1.0597800016403198,0.4894745349884033,0.9921821355819702,0.9921821355819702,0.0,76.4651870727539,52.0,52095.953125,0.0,851.380126953125,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530377507209778,1.0,0.0,0.0,3.765125751495361,3.765150308609009,9.459153034185874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4697265625,0.0,1637.525390625,1895.4371337890625,0.0,2051.789306640625,0.9285067915916444,1.0,0.0,3.0,1.0,0.0
17666280,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687663912773132,0.4073620140552521,0.3671599328517914,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.885153591632843,0.3179851174354553,0.301688939332962,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935858368873596,0.2265630662441253,0.1594870090484619,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335846662521362,0.2639740109443664,0.2511849999427795,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617871522903442,0.1307074278593063,0.596037745475769,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530334472656,297.2560729980469,285.03173828125,1.0,0.3883344233036041,1.0,1.0,0.7132230997085571,1.0,-2.01119065284729,0.951410710811615,1.0597800016403198,0.4894745349884033,0.9921821355819702,0.9921821355819702,0.0,76.4651870727539,52.0,52095.953125,0.0,851.380126953125,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530377507209778,1.0,0.0,0.0,3.765125751495361,3.765150308609009,9.459153034185874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4697265625,0.0,1637.525390625,1895.4371337890625,0.0,2051.789306640625,0.9285067915916444,1.0,0.0,3.0,1.0,0.0
17666340,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994666337966919,0.4054441452026367,0.3654968738555908,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178457856178284,0.3203476071357727,0.3037844896316528,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199381232261658,0.2273449301719665,0.1599147319793701,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8602056503295898,0.2648723423480987,0.2518752217292785,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840476989746094,0.1307872235774994,0.5951989889144897,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825439453125,297.2545471191406,284.8838806152344,1.0,0.3806222081184387,1.0,1.0,0.7137786746025085,1.0,-2.012050151824951,0.9515942335128784,1.0604559183120728,0.4895109534263611,0.8644331693649292,0.8644331693649292,0.0,67.77873229980469,40.0,52689.98046875,0.0,817.1912841796875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,39609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615755796432495,1.0,0.0,0.0,3.650149583816528,3.650174379348755,8.890263529792719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.27734375,0.0,1560.344970703125,1895.4371337890625,0.0,2126.40625,0.9079861044883728,1.0,0.0,3.0,1.0,0.0
17666400,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994666337966919,0.4054441452026367,0.3654968738555908,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178457856178284,0.3203476071357727,0.3037844896316528,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199381232261658,0.2273449301719665,0.1599147319793701,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8602056503295898,0.2648723423480987,0.2518752217292785,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840476989746094,0.1307872235774994,0.5951989889144897,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825439453125,297.2545471191406,284.8838806152344,1.0,0.3806222081184387,1.0,1.0,0.7137786746025085,1.0,-2.012050151824951,0.9515942335128784,1.0604559183120728,0.4895109534263611,0.8644331693649292,0.8644331693649292,0.0,67.77873229980469,40.0,52689.98046875,0.0,817.1912841796875,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,39609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615755796432495,1.0,0.0,0.0,3.650149583816528,3.650174379348755,8.890263529792719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.27734375,0.0,1560.344970703125,1895.4371337890625,0.0,2126.40625,0.9079861044883728,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4086973369121551,0.3382221460342407,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9560574293136596,0.3233280777931213,0.30607470870018,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8468005657196045,0.2285815179347992,0.1604346632957458,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8905965089797974,0.2662113308906555,0.2526759803295135,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7084575891494751,0.1311195492744445,0.5947071313858032,284.9967346191406,284.95001220703125,302.02069091796875,296.9017333984375,299.5144958496094,297.262939453125,284.9979858398437,1.0,0.3706700205802917,1.0,1.0,0.7142975330352783,1.0,-1.993419289588928,0.9436448216438292,1.049774408340454,0.4781388938426971,0.964422047138214,0.964422047138214,0.0,59.58572006225586,43.0,51658.08984375,0.0,762.9627685546875,1.0,280.3427734375,283.62530517578125,299.86944580078125,303.20660400390625,293.1499938964844,293.1499938964844,280.04998779296875,33682.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751205563545227,1.0,0.0,0.0,3.763434410095215,3.7634589672088623,9.45065607993456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3408203125,0.0,1645.1937255859375,1895.4371337890625,0.0,2035.89013671875,0.9287726283073424,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.4086973369121551,0.3382221460342407,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9560574293136596,0.3233280777931213,0.30607470870018,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8468005657196045,0.2285815179347992,0.1604346632957458,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8905965089797974,0.2662113308906555,0.2526759803295135,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7084575891494751,0.1311195492744445,0.5947071313858032,284.9967346191406,284.95001220703125,302.02069091796875,296.9017333984375,299.5144958496094,297.262939453125,284.9979858398437,1.0,0.3706700205802917,1.0,1.0,0.7142975330352783,1.0,-1.993419289588928,0.9436448216438292,1.049774408340454,0.4781388938426971,0.964422047138214,0.964422047138214,0.0,59.58572006225586,43.0,51658.08984375,0.0,762.9627685546875,1.0,280.3427734375,283.62530517578125,299.86944580078125,303.20660400390625,293.1499938964844,293.1499938964844,280.04998779296875,33682.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751205563545227,1.0,0.0,0.0,3.763434410095215,3.7634589672088623,9.45065607993456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3408203125,0.0,1645.1937255859375,1895.4371337890625,0.0,2035.89013671875,0.9287726283073424,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.4141000509262085,0.3213047087192535,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.975093424320221,0.3256899118423462,0.3083787262439728,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8620458841323853,0.2293644845485687,0.1610027402639389,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9076403975486756,0.2670959532260895,0.2535428404808044,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7209262251853943,0.1314322352409362,0.5957615375518799,284.8656005859375,284.95001220703125,302.0892028808594,296.9408874511719,299.5491027832031,297.2657470703125,284.8744506835937,1.0,0.364313393831253,1.0,1.0,0.7148163318634033,1.0,-1.968491673469544,0.9294825196266174,1.0390090942382812,0.4770092666149139,0.8377584218978882,0.8377584218978882,0.0,55.8999137878418,61.0,51713.43359375,0.0,729.81982421875,1.0,280.0569152832031,283.5092468261719,299.9465637207031,303.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,41492.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566061615943909,1.0,0.0,0.0,3.572458982467652,3.57248330116272,8.51584673000616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1025390625,0.0,1488.8240966796875,1895.4371337890625,0.0,2082.87158203125,0.89251309633255,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.4141000509262085,0.3213047087192535,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.975093424320221,0.3256899118423462,0.3083787262439728,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8620458841323853,0.2293644845485687,0.1610027402639389,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9076403975486756,0.2670959532260895,0.2535428404808044,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7209262251853943,0.1314322352409362,0.5957615375518799,284.8656005859375,284.95001220703125,302.0892028808594,296.9408874511719,299.5491027832031,297.2657470703125,284.8744506835937,1.0,0.364313393831253,1.0,1.0,0.7148163318634033,1.0,-1.968491673469544,0.9294825196266174,1.0390090942382812,0.4770092666149139,0.8377584218978882,0.8377584218978882,0.0,55.8999137878418,61.0,51713.43359375,0.0,729.81982421875,1.0,280.0569152832031,283.5092468261719,299.9465637207031,303.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,41492.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566061615943909,1.0,0.0,0.0,3.572458982467652,3.57248330116272,8.51584673000616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1025390625,0.0,1488.8240966796875,1895.4371337890625,0.0,2082.87158203125,0.89251309633255,1.0,0.0,3.0,1.0,0.0
17666700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.417391836643219,0.319490909576416,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9779464602470398,0.327184110879898,0.3095648288726806,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8642117381095886,0.230000227689743,0.1613101214170456,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9101279377937316,0.2677753865718841,0.2540015578269958,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7225107550621033,0.1317225694656372,0.5965663194656372,285.0216979980469,284.95001220703125,302.1239013671875,296.9608154296875,299.568115234375,297.2707214355469,285.0331420898437,1.0,0.3646116554737091,1.0,1.0,0.7150757312774658,1.0,-1.969605088233948,0.929972529411316,1.0396325588226318,0.477042406797409,0.9379961490631104,0.9379961490631104,0.0,55.576358795166016,61.0,51200.28515625,0.0,729.5403442382812,1.0,280.3002014160156,283.67254638671875,299.9071655273437,303.15924072265625,293.1499938964844,293.1499938964844,280.3500061035156,34754.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479417324066162,1.0,0.0,0.0,3.6187820434570312,3.618805408477783,8.738122687645955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0859375,0.0,1489.477294921875,1895.4371337890625,0.0,2007.6708984375,0.9000449776649475,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4200053513050079,0.3224419951438904,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9767074584960938,0.3288877308368683,0.3111294507980346,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8625426888465881,0.230813056230545,0.1618541181087494,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9080810546875,0.2686366140842438,0.2547803223133087,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7210833430290222,0.1321181654930114,0.5982853770256042,285.0339660644531,284.95001220703125,302.1588439941406,296.98095703125,299.5882568359375,297.2764892578125,285.0320129394531,1.0,0.3667693138122558,1.0,1.0,0.7150377631187439,1.0,-1.978671908378601,0.9345097541809082,1.0441621541976929,0.479482352733612,0.9747034907341005,0.9747034907341005,0.0,56.3602294921875,79.0,51570.2890625,0.0,740.7466430664062,1.0,280.3426208496094,283.6590881347656,299.9449157714844,303.2549743652344,293.1499938964844,293.1499938964844,280.04998779296875,32535.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448999285697937,1.0,0.0,0.0,3.7185890674591056,3.718613147735596,9.226769179804252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4814453125,0.0,1584.4166259765625,1895.4371337890625,0.0,1981.4935302734373,0.9182267785072328,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4194949865341186,0.3417197167873382,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9611820578575134,0.3315258324146271,0.313971996307373,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.847938597202301,0.2317824512720108,0.1627752482891082,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915983438491821,0.2697151303291321,0.2561269402503967,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086849212646484,0.1325344294309616,0.6014094948768616,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6215209960937,297.2723083496094,284.9186706542969,1.0,0.375721663236618,1.0,1.0,0.7149618864059448,1.0,-2.0116991996765137,0.9509921669960022,1.0607069730758667,0.4885965585708618,0.8804692625999451,0.8804692625999451,0.0,60.98409271240234,82.0,52940.875,0.0,789.4845581054688,1.0,280.0569152832031,283.5274963378906,300.0471496582031,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543306350708008,1.0,0.0,0.0,3.640066385269165,3.6400907039642334,8.841213912091916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5419921875,0.0,1538.6419677734375,1895.4371337890625,0.0,2063.033203125,0.9051402807235718,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4194949865341186,0.3417197167873382,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9611820578575134,0.3315258324146271,0.313971996307373,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.847938597202301,0.2317824512720108,0.1627752482891082,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915983438491821,0.2697151303291321,0.2561269402503967,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7086849212646484,0.1325344294309616,0.6014094948768616,284.9104309082031,284.95001220703125,302.2292175292969,297.0216064453125,299.6215209960937,297.2723083496094,284.9186706542969,1.0,0.375721663236618,1.0,1.0,0.7149618864059448,1.0,-2.0116991996765137,0.9509921669960022,1.0607069730758667,0.4885965585708618,0.8804692625999451,0.8804692625999451,0.0,60.98409271240234,82.0,52940.875,0.0,789.4845581054688,1.0,280.0569152832031,283.5274963378906,300.0471496582031,303.5030517578125,293.1499938964844,293.1499938964844,280.3500061035156,38210.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543306350708008,1.0,0.0,0.0,3.640066385269165,3.6400907039642334,8.841213912091916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5419921875,0.0,1538.6419677734375,1895.4371337890625,0.0,2063.033203125,0.9051402807235718,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4146018028259277,0.3597241938114166,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467963576316832,0.334821879863739,0.3169867396354675,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358995318412781,0.2332735955715179,0.1637787818908691,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777965307235718,0.2713150084018707,0.2575847804546356,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970692873001099,0.1330588907003402,0.6041463017463684,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2713928222656,285.0993347167969,1.0,0.3837029337882995,1.0,1.0,0.7148860096931458,1.0,-2.043191432952881,0.9666775465011596,1.0765137672424316,0.4974696934223175,1.0,1.0,0.0,65.54048919677734,85.0,53288.8359375,0.0,837.9468994140625,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657897949219,293.1499938964844,293.1499938964844,280.04998779296875,32529.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486255168914795,1.0,0.0,0.0,3.800584554672241,3.800609588623047,9.638159781388822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4765625,0.0,1680.20166015625,1895.4371337890625,0.0,2013.5718994140625,0.9364441633224488,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.4146018028259277,0.3597241938114166,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9467963576316832,0.334821879863739,0.3169867396354675,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358995318412781,0.2332735955715179,0.1637787818908691,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8777965307235718,0.2713150084018707,0.2575847804546356,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970692873001099,0.1330588907003402,0.6041463017463684,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2713928222656,285.0993347167969,1.0,0.3837029337882995,1.0,1.0,0.7148860096931458,1.0,-2.043191432952881,0.9666775465011596,1.0765137672424316,0.4974696934223175,1.0,1.0,0.0,65.54048919677734,85.0,53288.8359375,0.0,837.9468994140625,1.0,280.3431396484375,283.6934814453125,300.05377197265625,303.4657897949219,293.1499938964844,293.1499938964844,280.04998779296875,32529.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486255168914795,1.0,0.0,0.0,3.800584554672241,3.800609588623047,9.638159781388822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4765625,0.0,1680.20166015625,1895.4371337890625,0.0,2013.5718994140625,0.9364441633224488,1.0,0.0,3.0,1.0,0.0
17667060,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912575483322144,0.4073492586612701,0.3684465587139129,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9286972284317015,0.3373919725418091,0.3198970854282379,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220604062080383,0.2341669499874115,0.1647304445505142,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620397448539734,0.2723363935947418,0.2589900493621826,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6833028197288513,0.1331239491701126,0.6062190532684326,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.686767578125,297.2652587890625,284.91668701171875,1.0,0.3907627165317535,1.0,1.0,0.7162129282951355,1.0,-2.062167167663574,0.975525200366974,1.0866419076919556,0.5024406313896179,0.9367679357528688,0.9367679357528688,0.0,70.886474609375,88.0,54793.609375,0.0,878.6987915039062,1.0,280.0559387207031,283.48455810546875,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36098.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613869905471802,1.0,0.0,0.0,3.81972599029541,3.819751739501953,9.735487083162295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.427734375,0.0,1731.0950927734375,1895.4371337890625,0.0,2124.749267578125,0.9430260062217712,1.0,0.0,3.0,1.0,0.0
17667120,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912575483322144,0.4073492586612701,0.3684465587139129,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9286972284317015,0.3373919725418091,0.3198970854282379,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220604062080383,0.2341669499874115,0.1647304445505142,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620397448539734,0.2723363935947418,0.2589900493621826,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6833028197288513,0.1331239491701126,0.6062190532684326,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,299.686767578125,297.2652587890625,284.91668701171875,1.0,0.3907627165317535,1.0,1.0,0.7162129282951355,1.0,-2.062167167663574,0.975525200366974,1.0866419076919556,0.5024406313896179,0.9367679357528688,0.9367679357528688,0.0,70.886474609375,88.0,54793.609375,0.0,878.6987915039062,1.0,280.0559387207031,283.48455810546875,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36098.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613869905471802,1.0,0.0,0.0,3.81972599029541,3.819751739501953,9.735487083162295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.427734375,0.0,1731.0950927734375,1895.4371337890625,0.0,2124.749267578125,0.9430260062217712,1.0,0.0,3.0,1.0,0.0
17667180,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9672386050224304,0.4026897847652435,0.3636506199836731,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067965149879456,0.3393578827381134,0.3220262229442596,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045259714126587,0.2345209568738937,0.1651854217052459,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8436617255210876,0.2728035449981689,0.259717732667923,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666007041931152,0.1326831579208374,0.6057119369506836,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71435546875,297.2569580078125,284.8780822753906,1.0,0.3959561288356781,1.0,1.0,0.7175398468971252,1.0,-2.0601131916046143,0.973942220211029,1.0861707925796509,0.501330554485321,0.8341219425201416,0.8341219425201416,0.0,77.25212860107422,91.0,54894.40234375,0.0,902.787109375,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673845887184143,1.0,0.0,0.0,3.547600507736206,3.547624588012696,8.397745432375814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2275390625,0.0,1467.366943359375,1895.4371337890625,0.0,2177.64892578125,0.8886808156967163,1.0,0.0,3.0,1.0,0.0
17667240,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9672386050224304,0.4026897847652435,0.3636506199836731,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067965149879456,0.3393578827381134,0.3220262229442596,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045259714126587,0.2345209568738937,0.1651854217052459,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8436617255210876,0.2728035449981689,0.259717732667923,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666007041931152,0.1326831579208374,0.6057119369506836,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71435546875,297.2569580078125,284.8780822753906,1.0,0.3959561288356781,1.0,1.0,0.7175398468971252,1.0,-2.0601131916046143,0.973942220211029,1.0861707925796509,0.501330554485321,0.8341219425201416,0.8341219425201416,0.0,77.25212860107422,91.0,54894.40234375,0.0,902.787109375,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42210.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673845887184143,1.0,0.0,0.0,3.547600507736206,3.547624588012696,8.397745432375814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2275390625,0.0,1467.366943359375,1895.4371337890625,0.0,2177.64892578125,0.8886808156967163,1.0,0.0,3.0,1.0,0.0
17667300,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582515358924866,0.401919424533844,0.3625596165657043,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003632068634033,0.3407882750034332,0.3232593536376953,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984063625335693,0.2350663244724273,0.1655070632696151,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377278447151184,0.2733990252017975,0.2602011263370514,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609659194946289,0.1326424777507782,0.6055272221565247,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.73114013671875,297.2584228515625,285.0256652832031,1.0,0.3982053995132446,1.0,1.0,0.7182033061981201,1.0,-2.0610244274139404,0.9741290807724,1.086895227432251,0.5012732148170471,0.9286617636680604,0.9286617636680604,0.0,79.73777770996094,91.0,54405.25390625,0.0,913.9701538085938,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.5733337402344,293.1499938964844,293.1499938964844,280.04998779296875,34993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592806220054626,1.0,0.0,0.0,3.6025171279907227,3.6025404930114746,8.659750392325805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7431640625,0.0,1473.5467529296875,1895.4371337890625,0.0,2106.265869140625,0.8964900374412537,1.0,0.0,3.0,1.0,0.0
17667360,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.951614797115326,0.4015192985534668,0.362174391746521,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961869478225708,0.3423836529254913,0.3247959315776825,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942546606063843,0.2357612401247024,0.1660176068544387,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336958885192871,0.2741494476795196,0.260941207408905,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570504903793335,0.1327282041311264,0.6060585379600525,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7492980957031,297.2620849609375,285.01678466796875,1.0,0.4003877341747284,1.0,1.0,0.7186166048049927,1.0,-2.064545154571533,0.9757062792778016,1.088838815689087,0.5020633339881897,0.9559463858604432,0.9559463858604432,0.0,81.76769256591797,94.0,54675.23046875,0.0,925.9354248046876,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565506100654602,1.0,0.0,0.0,3.692995548248291,3.693019390106201,9.100197644329456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.572265625,0.0,1558.6302490234375,1895.4371337890625,0.0,2082.386474609375,0.912694811820984,1.0,0.0,3.0,1.0,0.0
17667420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377122521400452,0.3994647264480591,0.3607781827449798,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.887837827205658,0.3447533249855041,0.3273975551128387,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859218716621399,0.2364820390939712,0.1667673289775848,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.825714111328125,0.2749901413917541,0.2620678246021271,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495621800422668,0.1326231956481933,0.6067138314247131,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799072265625,297.2596130371094,284.9043884277344,1.0,0.4043886959552765,1.0,1.0,0.719443142414093,1.0,-2.069037437438965,0.9775858521461488,1.0914515256881714,0.5030308961868286,0.8517857193946838,0.8517857193946838,0.0,85.83379364013672,97.0,55255.70703125,0.0,947.375,1.0,279.75732421875,283.4654541015625,300.237548828125,303.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,39573.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639850974082947,1.0,0.0,0.0,3.557316541671753,3.557340383529663,8.443807359981292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7900390625,0.0,1458.535400390625,1895.4371337890625,0.0,2147.6162109375,0.887873113155365,1.0,0.0,3.0,1.0,0.0
17667480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377122521400452,0.3994647264480591,0.3607781827449798,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.887837827205658,0.3447533249855041,0.3273975551128387,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859218716621399,0.2364820390939712,0.1667673289775848,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.825714111328125,0.2749901413917541,0.2620678246021271,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495621800422668,0.1326231956481933,0.6067138314247131,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799072265625,297.2596130371094,284.9043884277344,1.0,0.4043886959552765,1.0,1.0,0.719443142414093,1.0,-2.069037437438965,0.9775858521461488,1.0914515256881714,0.5030308961868286,0.8517857193946838,0.8517857193946838,0.0,85.83379364013672,97.0,55255.70703125,0.0,947.375,1.0,279.75732421875,283.4654541015625,300.237548828125,303.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,39573.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639850974082947,1.0,0.0,0.0,3.557316541671753,3.557340383529663,8.443807359981292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7900390625,0.0,1458.535400390625,1895.4371337890625,0.0,2147.6162109375,0.887873113155365,1.0,0.0,3.0,1.0,0.0
17667540,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266576766967772,0.3986997604370117,0.3598728775978088,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819072842597961,0.3477881848812103,0.3301683068275451,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797696590423584,0.2377451807260513,0.1676094979047775,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197340369224548,0.2763640284538269,0.263311505317688,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439561247825623,0.1328176110982895,0.6076794862747192,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138122558594,297.26446533203125,285.0328369140625,1.0,0.4080853462219238,1.0,1.0,0.7202697396278381,1.0,-2.0749378204345703,0.980189323425293,1.0947484970092771,0.5043064951896667,0.9802334904670716,0.9802334904670716,0.0,89.33112335205078,100.0,55118.9921875,0.0,968.0133056640624,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.77642822265625,293.1499938964844,293.1499938964844,279.75,32185.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555621862411499,1.0,0.0,0.0,3.719788074493408,3.7198121547698975,9.232720685758976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1416015625,0.0,1583.119140625,1895.4371337890625,0.0,2073.76220703125,0.9180770516395568,1.0,0.0,3.0,1.0,0.0
17667600,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266576766967772,0.3986997604370117,0.3598728775978088,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819072842597961,0.3477881848812103,0.3301683068275451,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797696590423584,0.2377451807260513,0.1676094979047775,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197340369224548,0.2763640284538269,0.263311505317688,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439561247825623,0.1328176110982895,0.6076794862747192,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138122558594,297.26446533203125,285.0328369140625,1.0,0.4080853462219238,1.0,1.0,0.7202697396278381,1.0,-2.0749378204345703,0.980189323425293,1.0947484970092771,0.5043064951896667,0.9802334904670716,0.9802334904670716,0.0,89.33112335205078,100.0,55118.9921875,0.0,968.0133056640624,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.77642822265625,293.1499938964844,293.1499938964844,279.75,32185.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555621862411499,1.0,0.0,0.0,3.719788074493408,3.7198121547698975,9.232720685758976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1416015625,0.0,1583.119140625,1895.4371337890625,0.0,2073.76220703125,0.9180770516395568,1.0,0.0,3.0,1.0,0.0
17667660,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.91575825214386,0.3966802060604095,0.3585560321807861,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761553168296814,0.3500850200653076,0.3327071368694305,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737991809844971,0.2384199798107147,0.168327510356903,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138278126716614,0.277157187461853,0.2643951177597046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.638721227645874,0.1327694952487945,0.6086021661758423,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421325683594,297.2607116699219,284.89605712890625,1.0,0.4116052389144897,1.0,1.0,0.7210714817047119,1.0,-2.0796823501586914,0.9822048544883728,1.0974774360656738,0.505366325378418,0.8630796670913696,0.8630796670913696,0.0,92.84945678710938,103.0,55799.1484375,0.0,987.6280517578124,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643082141876221,1.0,0.0,0.0,3.612006187438965,3.612030267715454,8.705430332156538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0693359375,0.0,1514.6978759765625,1895.4371337890625,0.0,2150.46533203125,0.8993908762931824,1.0,0.0,3.0,1.0,0.0
17667720,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.91575825214386,0.3966802060604095,0.3585560321807861,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761553168296814,0.3500850200653076,0.3327071368694305,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737991809844971,0.2384199798107147,0.168327510356903,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138278126716614,0.277157187461853,0.2643951177597046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.638721227645874,0.1327694952487945,0.6086021661758423,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421325683594,297.2607116699219,284.89605712890625,1.0,0.4116052389144897,1.0,1.0,0.7210714817047119,1.0,-2.0796823501586914,0.9822048544883728,1.0974774360656738,0.505366325378418,0.8630796670913696,0.8630796670913696,0.0,92.84945678710938,103.0,55799.1484375,0.0,987.6280517578124,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39158.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643082141876221,1.0,0.0,0.0,3.612006187438965,3.612030267715454,8.705430332156538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.0693359375,0.0,1514.6978759765625,1895.4371337890625,0.0,2150.46533203125,0.8993908762931824,1.0,0.0,3.0,1.0,0.0
17667780,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070965051651,0.3959291875362396,0.3576264977455139,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717631697654724,0.35306516289711,0.3353928923606872,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690695524215698,0.2396484613418579,0.1691241264343261,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089373111724854,0.2784903645515442,0.2655722498893738,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344265937805176,0.1329793781042099,0.6095837950706482,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736267089844,297.2646789550781,285.0333557128906,1.0,0.4149631261825561,1.0,1.0,0.7218732237815857,1.0,-2.0853359699249268,0.984699010848999,1.1006368398666382,0.5065839886665344,0.9946962594985962,0.9946962594985962,0.0,96.03294372558594,106.0,55602.74609375,0.0,1006.902587890625,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562928199768066,1.0,0.0,0.0,3.764259338378906,3.7642838954925537,9.454799965169514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5400390625,0.0,1635.48828125,1895.4371337890625,0.0,2080.13623046875,0.9282071590423584,1.0,0.0,3.0,1.0,0.0
17667840,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070965051651,0.3959291875362396,0.3576264977455139,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717631697654724,0.35306516289711,0.3353928923606872,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690695524215698,0.2396484613418579,0.1691241264343261,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089373111724854,0.2784903645515442,0.2655722498893738,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344265937805176,0.1329793781042099,0.6095837950706482,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736267089844,297.2646789550781,285.0333557128906,1.0,0.4149631261825561,1.0,1.0,0.7218732237815857,1.0,-2.0853359699249268,0.984699010848999,1.1006368398666382,0.5065839886665344,0.9946962594985962,0.9946962594985962,0.0,96.03294372558594,106.0,55602.74609375,0.0,1006.902587890625,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562928199768066,1.0,0.0,0.0,3.764259338378906,3.7642838954925537,9.454799965169514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5400390625,0.0,1635.48828125,1895.4371337890625,0.0,2080.13623046875,0.9282071590423584,1.0,0.0,3.0,1.0,0.0
17667900,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034080505371094,0.3951029777526855,0.3572486937046051,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699380159378052,0.3543085753917694,0.3368108570575714,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670688033103943,0.2400766462087631,0.1695769727230072,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067871928215027,0.2789769768714905,0.2662378847599029,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326051950454712,0.1330224424600601,0.6103792190551758,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.88751220703125,297.2640686035156,284.868408203125,1.0,0.4166574478149414,1.0,1.0,0.722274124622345,1.0,-2.0888867378234863,0.986293613910675,1.1025930643081665,0.5074462890625,0.8975820541381836,0.8975820541381836,0.0,97.55998229980467,106.0,56550.26171875,0.0,1017.0789794921876,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296691894531,293.1499938964844,293.1499938964844,279.75,35829.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632643580436707,1.0,0.0,0.0,3.766358613967896,3.76638388633728,9.465348966841702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7138671875,0.0,1665.19873046875,1895.4371337890625,0.0,2141.26513671875,0.929188311100006,1.0,0.0,3.0,1.0,0.0
17667960,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987894058227539,0.3939580023288727,0.3563544750213623,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.867260754108429,0.3553164005279541,0.3378898203372955,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642819881439209,0.2403065711259842,0.1698279976844787,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037866353988647,0.2792615890502929,0.2666313648223877,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302028298377991,0.1329415887594223,0.6105336546897888,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993225097656,297.26043701171875,284.8885803222656,1.0,0.4182527363300323,1.0,1.0,0.7226936221122742,1.0,-2.0900702476501465,0.9867059588432312,1.1033642292022705,0.507636547088623,0.8711390495300293,0.8711390495300293,0.0,99.32943725585938,109.0,56302.5546875,0.0,1025.7559814453125,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.0759582519531,293.1499938964844,293.1499938964844,280.04998779296875,39187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651585340499878,1.0,0.0,0.0,3.6631033420562735,3.663128137588501,8.953475116868503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8974609375,0.0,1571.73095703125,1895.4371337890625,0.0,2157.968505859375,0.9105029702186584,1.0,0.0,3.0,1.0,0.0
17668020,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918484449386597,0.3932606279850006,0.355452299118042,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637282252311707,0.3582664430141449,0.3405283987522125,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603889107704163,0.2415312528610229,0.1706101149320602,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994698286056519,0.2805862128734588,0.2677843570709228,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265777349472046,0.1331580132246017,0.6115044355392456,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9279479980469,297.2640991210937,285.0353698730469,1.0,0.421444684267044,1.0,1.0,0.723532497882843,1.0,-2.0956404209136963,0.989147961139679,1.106492519378662,0.5088132619857788,1.0,1.0,0.0,102.3749008178711,112.0,56040.99609375,0.0,1044.550048828125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572211027145386,1.0,0.0,0.0,3.8028857707977295,3.802910804748535,9.649834282754457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8486328125,0.0,1683.310791015625,1895.4371337890625,0.0,2088.242919921875,0.9370937347412108,1.0,0.0,3.0,1.0,0.0
