time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918484449386597,0.3932606279850006,0.355452299118042,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637282252311707,0.3582664430141449,0.3405283987522125,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603889107704163,0.2415312528610229,0.1706101149320602,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994698286056519,0.2805862128734588,0.2677843570709228,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265777349472046,0.1331580132246017,0.6115044355392456,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9279479980469,297.2640991210937,285.0353698730469,1.0,0.421444684267044,1.0,1.0,0.723532497882843,1.0,-2.0956404209136963,0.989147961139679,1.106492519378662,0.5088132619857788,1.0,1.0,0.0,102.3749008178711,112.0,56040.99609375,0.0,1044.550048828125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572211027145386,1.0,0.0,0.0,3.8028857707977295,3.802910804748535,9.649834282754457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8486328125,0.0,1683.310791015625,1895.4371337890625,0.0,2088.242919921875,0.9370937347412108,1.0,0.0,3.0,1.0,0.0
17668140,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846080303192139,0.3913534283638,0.3542373478412628,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599754571914673,0.3604775667190552,0.3429911136627197,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.75634765625,0.2421863228082656,0.1713121235370636,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949707508087158,0.2813515663146972,0.2688378691673279,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228907704353333,0.1331288516521453,0.6124829053878784,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.2595520019531,284.8861083984375,1.0,0.424619048833847,1.0,1.0,0.7243714332580566,1.0,-2.100427627563477,0.9911776185035706,1.1092500686645508,0.5098708868026733,0.8809426426887512,0.8809426426887512,0.0,105.5746078491211,115.0,56781.58984375,0.0,1063.2236328125,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.1603698730469,293.1499938964844,293.1499938964844,280.04998779296875,38933.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660858631134033,1.0,0.0,0.0,3.7111904621124254,3.711215496063232,9.190089826915936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0537109375,0.0,1624.6375732421875,1895.4371337890625,0.0,2166.160400390625,0.9208797812461852,1.0,0.0,3.0,1.0,0.0
17668200,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846080303192139,0.3913534283638,0.3542373478412628,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599754571914673,0.3604775667190552,0.3429911136627197,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.75634765625,0.2421863228082656,0.1713121235370636,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949707508087158,0.2813515663146972,0.2688378691673279,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228907704353333,0.1331288516521453,0.6124829053878784,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.2595520019531,284.8861083984375,1.0,0.424619048833847,1.0,1.0,0.7243714332580566,1.0,-2.100427627563477,0.9911776185035706,1.1092500686645508,0.5098708868026733,0.8809426426887512,0.8809426426887512,0.0,105.5746078491211,115.0,56781.58984375,0.0,1063.2236328125,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.1603698730469,293.1499938964844,293.1499938964844,280.04998779296875,38933.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660858631134033,1.0,0.0,0.0,3.7111904621124254,3.711215496063232,9.190089826915936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0537109375,0.0,1624.6375732421875,1895.4371337890625,0.0,2166.160400390625,0.9208797812461852,1.0,0.0,3.0,1.0,0.0
17668260,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784358501434326,0.3907100558280945,0.3533803820610046,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569924235343933,0.3633908331394195,0.345588207244873,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530175447463989,0.2434093952178955,0.1720890402793884,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911916971206665,0.2826716899871826,0.2699810266494751,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.619618833065033,0.1333502382040023,0.6134610176086426,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2629699707031,285.039794921875,1.0,0.4277210533618927,1.0,1.0,0.7252144813537598,1.0,-2.1059930324554443,0.9936208724975586,1.1123722791671753,0.511039137840271,1.0,1.0,0.0,108.55965423583984,118.0,56415.06640625,0.0,1081.939453125,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583403587341309,1.0,0.0,0.0,3.8320932388305664,3.832118511199951,9.798631026569635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.31640625,0.0,1722.370361328125,1895.4371337890625,0.0,2098.03173828125,0.943974792957306,1.0,0.0,3.0,1.0,0.0
17668320,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784358501434326,0.3907100558280945,0.3533803820610046,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569924235343933,0.3633908331394195,0.345588207244873,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530175447463989,0.2434093952178955,0.1720890402793884,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911916971206665,0.2826716899871826,0.2699810266494751,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.619618833065033,0.1333502382040023,0.6134610176086426,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.2629699707031,285.039794921875,1.0,0.4277210533618927,1.0,1.0,0.7252144813537598,1.0,-2.1059930324554443,0.9936208724975586,1.1123722791671753,0.511039137840271,1.0,1.0,0.0,108.55965423583984,118.0,56415.06640625,0.0,1081.939453125,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583403587341309,1.0,0.0,0.0,3.8320932388305664,3.832118511199951,9.798631026569635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.31640625,0.0,1722.370361328125,1895.4371337890625,0.0,2098.03173828125,0.943974792957306,1.0,0.0,3.0,1.0,0.0
17668380,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719877600669861,0.388886034488678,0.3522431850433349,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537755012512207,0.3655678033828735,0.3480245172977447,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495298385620117,0.2440723180770874,0.172798290848732,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872308492660522,0.2834432423114776,0.2710424065589905,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162208914756775,0.1333348751068115,0.6144952178001404,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.2583312988281,284.8865661621094,1.0,0.4308312833309173,1.0,1.0,0.7260575294494629,1.0,-2.1109273433685303,0.9957274198532104,1.1151999235153198,0.5121299028396606,0.8894605040550232,0.8894605040550232,0.0,111.70836639404295,121.0,57182.16796875,0.0,1100.7294921875,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767238199710846,1.0,0.0,0.0,3.747574806213379,3.747600317001343,9.371171927341492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6806640625,0.0,1666.2554931640625,1895.4371337890625,0.0,2176.352783203125,0.9289087057113647,1.0,0.0,3.0,1.0,0.0
17668440,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719877600669861,0.388886034488678,0.3522431850433349,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537755012512207,0.3655678033828735,0.3480245172977447,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495298385620117,0.2440723180770874,0.172798290848732,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872308492660522,0.2834432423114776,0.2710424065589905,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162208914756775,0.1333348751068115,0.6144952178001404,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.2583312988281,284.8865661621094,1.0,0.4308312833309173,1.0,1.0,0.7260575294494629,1.0,-2.1109273433685303,0.9957274198532104,1.1151999235153198,0.5121299028396606,0.8894605040550232,0.8894605040550232,0.0,111.70836639404295,121.0,57182.16796875,0.0,1100.7294921875,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767238199710846,1.0,0.0,0.0,3.747574806213379,3.747600317001343,9.371171927341492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6806640625,0.0,1666.2554931640625,1895.4371337890625,0.0,2176.352783203125,0.9289087057113647,1.0,0.0,3.0,1.0,0.0
17668500,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686748147010803,0.3884226679801941,0.3515717089176178,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520440459251404,0.366886168718338,0.3491278886795044,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476696968078613,0.2445819228887558,0.1730813533067703,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851191759109497,0.2839991450309753,0.27147176861763,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143417358398438,0.1333857923746109,0.6146702170372009,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.0040588378906,297.2584228515625,285.0439453125,1.0,0.4323179721832275,1.0,1.0,0.7264790534973145,1.0,-2.112508535385132,0.9963555335998536,1.116153120994568,0.5123721361160278,0.9909175038337708,0.9909175038337708,0.0,113.32355499267578,121.0,56551.8515625,0.0,1109.3369140625,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.024169921875,293.1499938964844,293.1499938964844,280.04998779296875,34316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610596418380737,1.0,0.0,0.0,3.785744190216065,3.78576922416687,9.563035519022378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5341796875,0.0,1676.4310302734375,1895.4371337890625,0.0,2121.873779296875,0.9366065859794616,1.0,0.0,3.0,1.0,0.0
17668560,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664186000823975,0.3882823586463928,0.3514187932014465,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.851155698299408,0.368430495262146,0.3505685925483703,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465917468070984,0.2452877163887024,0.173567309975624,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838406562805176,0.2847538590431213,0.2721733748912811,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130845546722412,0.1335592716932296,0.6154839396476746,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0149841308594,297.2614440917969,285.0461730957031,1.0,0.4338763058185577,1.0,1.0,0.7269187569618225,1.0,-2.1164567470550537,0.998152196407318,1.1183046102523804,0.5132724046707153,1.0,1.0,0.0,114.67662048339844,124.0,56736.66015625,0.0,1119.5147705078125,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.0999755859375,293.1499938964844,293.1499938964844,279.75,33486.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596874833106995,1.0,0.0,0.0,3.8552610874176025,3.8552868366241455,9.917470151776795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.42578125,0.0,1753.882568359375,1895.4371337890625,0.0,2109.832275390625,0.9495739936828612,1.0,0.0,3.0,1.0,0.0
17668620,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606210350990295,0.3865273892879486,0.3503463566303253,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483209013938904,0.3705600202083587,0.3529660701751709,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435109615325928,0.2459505647420883,0.1742788553237915,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802941799163818,0.2855247855186462,0.2732368111610412,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097831726074219,0.1335531920194625,0.6165593862533569,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.2566223144531,284.8870849609375,1.0,0.4369405210018158,1.0,1.0,0.7277981042861938,1.0,-2.121476888656616,1.000293850898743,1.121183156967163,0.5143626928329468,0.8971976637840271,0.8971976637840271,0.0,117.80431365966795,112.0,57529.65234375,0.0,1138.484130859375,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38683.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686583995819092,1.0,0.0,0.0,3.7799363136291504,3.779962062835693,9.533716820442352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.38671875,0.0,1703.387451171875,1895.4371337890625,0.0,2188.93408203125,0.935969352722168,1.0,0.0,3.0,1.0,0.0
17668680,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606210350990295,0.3865273892879486,0.3503463566303253,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483209013938904,0.3705600202083587,0.3529660701751709,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435109615325928,0.2459505647420883,0.1742788553237915,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802941799163818,0.2855247855186462,0.2732368111610412,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097831726074219,0.1335531920194625,0.6165593862533569,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.2566223144531,284.8870849609375,1.0,0.4369405210018158,1.0,1.0,0.7277981042861938,1.0,-2.121476888656616,1.000293850898743,1.121183156967163,0.5143626928329468,0.8971976637840271,0.8971976637840271,0.0,117.80431365966795,112.0,57529.65234375,0.0,1138.484130859375,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38683.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686583995819092,1.0,0.0,0.0,3.7799363136291504,3.779962062835693,9.533716820442352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.38671875,0.0,1703.387451171875,1895.4371337890625,0.0,2188.93408203125,0.935969352722168,1.0,0.0,3.0,1.0,0.0
17668740,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8638949394226074,0.3859727680683136,0.3493518233299255,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540213108062744,0.3733721077442169,0.3552396595478058,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747707724571228,0.2471693605184555,0.1748852878808975,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850081324577332,0.2868317067623138,0.2741440832614898,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128533482551575,0.1337900906801223,0.6165717840194702,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447692871094,297.25958251953125,285.0499572753906,1.0,0.4350298941135406,1.0,1.0,0.7286774516105652,1.0,-2.124842643737793,1.0016382932662964,1.123204469680786,0.51490318775177,1.0,1.0,0.0,115.3955307006836,100.0,56960.80859375,0.0,1132.0687255859375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612327933311462,1.0,0.0,0.0,3.8749420642852783,3.8749680519104,1.001898453978356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7783203125,0.0,1780.780029296875,1895.4371337890625,0.0,2123.39453125,0.9541693329811096,1.0,0.0,3.0,1.0,0.0
17668800,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8638949394226074,0.3859727680683136,0.3493518233299255,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540213108062744,0.3733721077442169,0.3552396595478058,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747707724571228,0.2471693605184555,0.1748852878808975,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850081324577332,0.2868317067623138,0.2741440832614898,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128533482551575,0.1337900906801223,0.6165717840194702,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447692871094,297.25958251953125,285.0499572753906,1.0,0.4350298941135406,1.0,1.0,0.7286774516105652,1.0,-2.124842643737793,1.0016382932662964,1.123204469680786,0.51490318775177,1.0,1.0,0.0,115.3955307006836,100.0,56960.80859375,0.0,1132.0687255859375,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612327933311462,1.0,0.0,0.0,3.8749420642852783,3.8749680519104,1.001898453978356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7783203125,0.0,1780.780029296875,1895.4371337890625,0.0,2123.39453125,0.9541693329811096,1.0,0.0,3.0,1.0,0.0
17668860,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684712052345276,0.3822903633117676,0.3466807901859283,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610227704048157,0.3732858002185821,0.3557372987270355,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524568438529968,0.2456829100847244,0.1742299646139145,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905493974685669,0.2853995263576507,0.2733238339424133,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999333381653,0.1314055919647216,0.6081823110580444,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.235107421875,284.8674621582031,1.0,0.4296124875545501,1.0,1.0,0.7295919060707092,1.0,-2.1104044914245605,0.99407160282135,1.116332769393921,0.5107084512710571,0.8836570382118225,0.8836570382118225,0.0,111.05809783935548,88.0,57242.07421875,0.0,1097.3843994140625,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696369290351868,1.0,0.0,0.0,3.776705503463745,3.776731252670288,9.517426065031032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.970703125,0.0,1707.0574951171875,1895.4371337890625,0.0,2197.614501953125,0.9356871247291564,1.0,0.0,3.0,1.0,0.0
17668920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684712052345276,0.3822903633117676,0.3466807901859283,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610227704048157,0.3732858002185821,0.3557372987270355,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524568438529968,0.2456829100847244,0.1742299646139145,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905493974685669,0.2853995263576507,0.2733238339424133,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148999333381653,0.1314055919647216,0.6081823110580444,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.235107421875,284.8674621582031,1.0,0.4296124875545501,1.0,1.0,0.7295919060707092,1.0,-2.1104044914245605,0.99407160282135,1.116332769393921,0.5107084512710571,0.8836570382118225,0.8836570382118225,0.0,111.05809783935548,88.0,57242.07421875,0.0,1097.3843994140625,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696369290351868,1.0,0.0,0.0,3.776705503463745,3.776731252670288,9.517426065031032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.970703125,0.0,1707.0574951171875,1895.4371337890625,0.0,2197.614501953125,0.9356871247291564,1.0,0.0,3.0,1.0,0.0
17668980,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798002600669861,0.3807609677314758,0.3444778621196747,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874536395072937,0.3747481405735016,0.3563894629478454,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628030776977539,0.24567212164402,0.1737118065357208,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020689487457275,0.2853708863258362,0.2726174294948578,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467649459839,0.1300209611654281,0.5992744565010071,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.04998779296875,297.2293395996094,285.0108947753906,1.0,0.4218277633190155,1.0,1.0,0.7305063009262085,1.0,-2.096362590789795,0.9867838621139526,1.1095787286758425,0.5063334107398987,1.0,1.0,0.0,103.64776611328124,76.0,56290.4140625,0.0,1050.6710205078125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759992778301239,1.0,0.0,0.0,3.865731954574585,3.865757703781128,9.971414556275704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.298828125,0.0,1768.0711669921875,1895.4371337890625,0.0,2112.50927734375,0.9520114064216614,1.0,0.0,3.0,1.0,0.0
17669040,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798002600669861,0.3807609677314758,0.3444778621196747,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874536395072937,0.3747481405735016,0.3563894629478454,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628030776977539,0.24567212164402,0.1737118065357208,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020689487457275,0.2853708863258362,0.2726174294948578,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209467649459839,0.1300209611654281,0.5992744565010071,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.04998779296875,297.2293395996094,285.0108947753906,1.0,0.4218277633190155,1.0,1.0,0.7305063009262085,1.0,-2.096362590789795,0.9867838621139526,1.1095787286758425,0.5063334107398987,1.0,1.0,0.0,103.64776611328124,76.0,56290.4140625,0.0,1050.6710205078125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759992778301239,1.0,0.0,0.0,3.865731954574585,3.865757703781128,9.971414556275704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.298828125,0.0,1768.0711669921875,1895.4371337890625,0.0,2112.50927734375,0.9520114064216614,1.0,0.0,3.0,1.0,0.0
17669100,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884446620941162,0.3797856271266937,0.3436872363090515,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842954039573669,0.3754265308380127,0.3570015132427215,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.770668089389801,0.2457056641578674,0.1736762076616287,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104302883148193,0.2853939533233642,0.2725590169429779,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.62599116563797,0.1294995993375778,0.5961089134216309,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.05340576171875,297.2264099121094,284.84307861328125,1.0,0.4174998998641968,1.0,1.0,0.7309635281562805,1.0,-2.0922350883483887,0.9845638275146484,1.1076712608337402,0.505010187625885,0.8941900134086609,0.8941900134086609,0.0,99.03622436523438,76.0,56949.421875,0.0,1026.84765625,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658103108406067,1.0,0.0,0.0,3.840222358703613,3.840248346328736,9.840247230386012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.134765625,0.0,1766.201416015625,1895.4371337890625,0.0,2163.7255859375,0.9466061592102052,1.0,0.0,3.0,1.0,0.0
17669160,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976342082023621,0.3785910904407501,0.3424683809280395,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8948032259941101,0.375954806804657,0.357335478067398,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792037725448608,0.2456426173448562,0.1735022366046905,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189417719841003,0.2853129208087921,0.2723108232021332,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314995288848877,0.1289767175912857,0.5928232073783875,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0556945800781,297.2213134765625,284.86968994140625,1.0,0.4128714501857757,1.0,1.0,0.7311453819274902,1.0,-2.086719989776612,0.9817543029785156,1.1049655675888062,0.5033948421478271,0.864239513874054,0.864239513874054,0.0,94.3133773803711,64.0,56417.68359375,0.0,1001.1748657226562,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766480565071106,1.0,0.0,0.0,3.704726219177246,3.70475172996521,9.158103466688772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.228515625,0.0,1631.3634033203125,1895.4371337890625,0.0,2169.64990234375,0.9209431409835817,1.0,0.0,3.0,1.0,0.0
17669220,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252977967262268,0.3779246509075165,0.3410582840442657,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248517751693726,0.3781818449497223,0.3587064445018768,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028289675712585,0.2465179711580276,0.1736016124486923,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414742946624756,0.2861353158950805,0.2723976373672485,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475843787193298,0.1285661309957504,0.5881155729293823,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677185058594,297.2250366210937,285.0159606933594,1.0,0.4032066762447357,1.0,1.0,0.7315090298652649,1.0,-2.081235408782959,0.9789239168167114,1.102311611175537,0.501630961894989,0.9892803430557252,0.9892803430557252,0.0,83.67132568359375,52.0,55753.6796875,0.0,950.9845581054688,1.0,280.0435485839844,283.5387268066406,300.44732666015625,304.0468444824219,293.1499938964844,293.1499938964844,279.75,33369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567983865737915,1.0,0.0,0.0,3.815553188323975,3.81557846069336,9.714228781376733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.810546875,0.0,1704.697265625,1895.4371337890625,0.0,2084.55029296875,0.9404770135879515,1.0,0.0,3.0,1.0,0.0
17669280,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252977967262268,0.3779246509075165,0.3410582840442657,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248517751693726,0.3781818449497223,0.3587064445018768,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028289675712585,0.2465179711580276,0.1736016124486923,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414742946624756,0.2861353158950805,0.2723976373672485,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475843787193298,0.1285661309957504,0.5881155729293823,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677185058594,297.2250366210937,285.0159606933594,1.0,0.4032066762447357,1.0,1.0,0.7315090298652649,1.0,-2.081235408782959,0.9789239168167114,1.102311611175537,0.501630961894989,0.9892803430557252,0.9892803430557252,0.0,83.67132568359375,52.0,55753.6796875,0.0,950.9845581054688,1.0,280.0435485839844,283.5387268066406,300.44732666015625,304.0468444824219,293.1499938964844,293.1499938964844,279.75,33369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567983865737915,1.0,0.0,0.0,3.815553188323975,3.81557846069336,9.714228781376733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.810546875,0.0,1704.697265625,1895.4371337890625,0.0,2084.55029296875,0.9404770135879515,1.0,0.0,3.0,1.0,0.0
17669340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622652530670166,0.3762627840042114,0.3394804000854492,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964539110660553,0.3797191381454468,0.3599690496921539,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317186236381531,0.2470181584358215,0.1737521737813949,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722648024559021,0.286587119102478,0.2725574076175689,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707834005355835,0.1281581073999405,0.584499180316925,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0748596191406,297.2208251953125,284.8814392089844,1.0,0.3931542038917541,1.0,1.0,0.7318726778030396,1.0,-2.076890230178833,0.9766335487365724,1.1002565622329712,0.5002868175506592,0.8619734048843384,0.8619734048843384,0.0,72.65508270263672,55.0,56026.3203125,0.0,900.6436157226562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641674280166626,1.0,0.0,0.0,3.66441011428833,3.6644349098205566,8.959864317148458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.44140625,0.0,1581.953369140625,1895.4371337890625,0.0,2149.2236328125,0.9119312763214112,1.0,0.0,3.0,1.0,0.0
17669400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622652530670166,0.3762627840042114,0.3394804000854492,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.964539110660553,0.3797191381454468,0.3599690496921539,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317186236381531,0.2470181584358215,0.1737521737813949,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722648024559021,0.286587119102478,0.2725574076175689,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707834005355835,0.1281581073999405,0.584499180316925,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0748596191406,297.2208251953125,284.8814392089844,1.0,0.3931542038917541,1.0,1.0,0.7318726778030396,1.0,-2.076890230178833,0.9766335487365724,1.1002565622329712,0.5002868175506592,0.8619734048843384,0.8619734048843384,0.0,72.65508270263672,55.0,56026.3203125,0.0,900.6436157226562,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641674280166626,1.0,0.0,0.0,3.66441011428833,3.6644349098205566,8.959864317148458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.44140625,0.0,1581.953369140625,1895.4371337890625,0.0,2149.2236328125,0.9119312763214112,1.0,0.0,3.0,1.0,0.0
17669460,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855144619941713,0.3758996725082397,0.3385422527790069,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9894051551818848,0.3820634186267853,0.3616515398025512,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535659313201904,0.248222604393959,0.1742335557937622,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967580795288086,0.2877219915390014,0.2731446921825409,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890446543693542,0.1281439363956451,0.5825824737548828,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867004394531,297.2260131835937,285.0228576660156,1.0,0.3878780901432037,1.0,1.0,0.7323679327964783,1.0,-2.076757907867432,0.9764149785041808,1.100342869758606,0.4999529123306274,0.9890028238296508,0.9890028238296508,0.0,66.13195037841797,58.0,55522.3828125,0.0,873.3695068359375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553432583808899,1.0,0.0,0.0,3.7913622856140137,3.7913873195648193,9.5914413122955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9375,0.0,1672.7752685546875,1895.4371337890625,0.0,2071.853759765625,0.9347729086875916,1.0,0.0,3.0,1.0,0.0
17669520,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855144619941713,0.3758996725082397,0.3385422527790069,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9894051551818848,0.3820634186267853,0.3616515398025512,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535659313201904,0.248222604393959,0.1742335557937622,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967580795288086,0.2877219915390014,0.2731446921825409,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890446543693542,0.1281439363956451,0.5825824737548828,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867004394531,297.2260131835937,285.0228576660156,1.0,0.3878780901432037,1.0,1.0,0.7323679327964783,1.0,-2.076757907867432,0.9764149785041808,1.100342869758606,0.4999529123306274,0.9890028238296508,0.9890028238296508,0.0,66.13195037841797,58.0,55522.3828125,0.0,873.3695068359375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553432583808899,1.0,0.0,0.0,3.7913622856140137,3.7913873195648193,9.5914413122955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9375,0.0,1672.7752685546875,1895.4371337890625,0.0,2071.853759765625,0.9347729086875916,1.0,0.0,3.0,1.0,0.0
17669580,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948893785476683,0.3743679225444793,0.3374194800853729,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836431205272674,0.3624181151390075,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654229640960693,0.248866394162178,0.174749881029129,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909850537776947,0.2882972955703735,0.273781955242157,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982474327087402,0.1279411762952804,0.5815979838371277,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929260253906,297.22186279296875,284.885009765625,1.0,0.3854682445526123,1.0,1.0,0.732863187789917,1.0,-2.076535701751709,0.9761149287223816,1.100420594215393,0.4997348189353943,0.8640381097793579,0.8640381097793579,0.0,63.273704528808594,61.0,55931.140625,0.0,861.2544555664062,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635785341262817,1.0,0.0,0.0,3.657248020172119,3.6572728157043457,8.924874350668688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5712890625,0.0,1570.672607421875,1895.4371337890625,0.0,2144.033203125,0.9099754095077516,1.0,0.0,3.0,1.0,0.0
17669640,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948893785476683,0.3743679225444793,0.3374194800853729,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836431205272674,0.3624181151390075,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654229640960693,0.248866394162178,0.174749881029129,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909850537776947,0.2882972955703735,0.273781955242157,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982474327087402,0.1279411762952804,0.5815979838371277,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929260253906,297.22186279296875,284.885009765625,1.0,0.3854682445526123,1.0,1.0,0.732863187789917,1.0,-2.076535701751709,0.9761149287223816,1.100420594215393,0.4997348189353943,0.8640381097793579,0.8640381097793579,0.0,63.273704528808594,61.0,55931.140625,0.0,861.2544555664062,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635785341262817,1.0,0.0,0.0,3.657248020172119,3.6572728157043457,8.924874350668688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5712890625,0.0,1570.672607421875,1895.4371337890625,0.0,2144.033203125,0.9099754095077516,1.0,0.0,3.0,1.0,0.0
17669700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956519603729248,0.374058187007904,0.3368311524391174,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848710060119629,0.3611872494220733,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867212176322937,0.2493962198495865,0.1749894767999649,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911832332611084,0.2887780666351318,0.2740645110607147,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992166638374329,0.1279127299785614,0.5810681581497192,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.09796142578125,297.2237854003906,285.0343322753906,1.0,0.3848810493946075,1.0,1.0,0.733110785484314,1.0,-2.0743443965911865,0.9749483466148376,1.0993962287902832,0.4989924430847168,0.9607391953468324,0.9607391953468324,0.0,62.87592315673828,61.0,55257.58203125,0.0,857.4287719726562,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756969690322876,1.0,0.0,0.0,3.700329303741455,3.700353622436523,9.136377912000172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5927734375,0.0,1578.5269775390625,1895.4371337890625,0.0,2086.046630859375,0.9177274107933044,1.0,0.0,3.0,1.0,0.0
17669760,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963781833648682,0.3739981353282928,0.3367204964160919,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.386467695236206,0.3600082695484161,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689034581184387,0.2500896155834198,0.175433948636055,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136542677879332,0.2894224822521209,0.2746190726757049,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000860571861267,0.1279861032962799,0.581195592880249,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1049499511719,297.2296142578125,285.0207214355469,1.0,0.384696751832962,1.0,1.0,0.7334187030792236,1.0,-2.0741446018218994,0.9747492074966432,1.0993953943252563,0.4987795054912567,0.9875483512878418,0.9875483512878418,0.0,62.6402702331543,64.0,55385.796875,0.0,856.2531127929688,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552312016487122,1.0,0.0,0.0,3.785557270050049,3.7855820655822754,9.562091918269289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5771484375,0.0,1665.4583740234375,1895.4371337890625,0.0,2070.876953125,0.93349951505661,1.0,0.0,3.0,1.0,0.0
17669820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947066307067872,0.3724838197231293,0.3357141315937042,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887552320957184,0.3613692820072174,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688134551048279,0.250742644071579,0.1760427504777908,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132680892944336,0.2899700403213501,0.27534881234169,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028730392456,0.1278092116117477,0.5809109210968018,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127319335937,297.2299194335937,284.8865966796875,1.0,0.3852581083774566,1.0,1.0,0.734034538269043,1.0,-2.075835943222046,0.9753745198249816,1.1004613637924194,0.4989751279354095,0.8631258010864258,0.8631258010864258,0.0,62.94537734985352,67.0,55808.52734375,0.0,859.1948852539062,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634310722351074,1.0,0.0,0.0,3.6484375,3.6484622955322266,8.881925737114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.76953125,0.0,1560.933349609375,1895.4371337890625,0.0,2142.734130859375,0.9081172943115234,1.0,0.0,3.0,1.0,0.0
17669880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947066307067872,0.3724838197231293,0.3357141315937042,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887552320957184,0.3613692820072174,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688134551048279,0.250742644071579,0.1760427504777908,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132680892944336,0.2899700403213501,0.27534881234169,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028730392456,0.1278092116117477,0.5809109210968018,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127319335937,297.2299194335937,284.8865966796875,1.0,0.3852581083774566,1.0,1.0,0.734034538269043,1.0,-2.075835943222046,0.9753745198249816,1.1004613637924194,0.4989751279354095,0.8631258010864258,0.8631258010864258,0.0,62.94537734985352,67.0,55808.52734375,0.0,859.1948852539062,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634310722351074,1.0,0.0,0.0,3.6484375,3.6484622955322266,8.881925737114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.76953125,0.0,1560.933349609375,1895.4371337890625,0.0,2142.734130859375,0.9081172943115234,1.0,0.0,3.0,1.0,0.0
