time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991715669631958,0.3722103238105774,0.3351348638534546,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912256062030792,0.3650145828723907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520346939563751,0.1768025755882263,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109517335891724,0.2911196053028106,0.2762477695941925,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965465545654297,0.1278945952653885,0.5809214115142822,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1230773925781,297.23486328125,285.0289611816406,1.0,0.38682422041893,1.0,1.0,0.7346503734588623,1.0,-2.0815184116363525,0.977988600730896,1.103529930114746,0.5002418756484985,0.9945709705352784,0.9945709705352784,0.0,63.80027389526367,70.0,55455.875,0.0,868.4038696289062,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554457187652588,1.0,0.0,0.0,3.78722071647644,3.787245512008667,9.570496786182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.09375,0.0,1665.5279541015625,1895.4371337890625,0.0,2072.746826171875,0.9336474537849426,1.0,0.0,3.0,1.0,0.0
17670000,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.991715669631958,0.3722103238105774,0.3351348638534546,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912256062030792,0.3650145828723907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494722366333,0.2520346939563751,0.1768025755882263,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109517335891724,0.2911196053028106,0.2762477695941925,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965465545654297,0.1278945952653885,0.5809214115142822,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1230773925781,297.23486328125,285.0289611816406,1.0,0.38682422041893,1.0,1.0,0.7346503734588623,1.0,-2.0815184116363525,0.977988600730896,1.103529930114746,0.5002418756484985,0.9945709705352784,0.9945709705352784,0.0,63.80027389526367,70.0,55455.875,0.0,868.4038696289062,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554457187652588,1.0,0.0,0.0,3.78722071647644,3.787245512008667,9.570496786182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.09375,0.0,1665.5279541015625,1895.4371337890625,0.0,2072.746826171875,0.9336474537849426,1.0,0.0,3.0,1.0,0.0
17670060,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863626956939696,0.3707801401615143,0.3342534005641937,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924112319946289,0.3708933293819427,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632423877716064,0.2527490556240082,0.1774891465902328,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061150550842284,0.2916834056377411,0.2770403623580932,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922482848167419,0.1277367323637008,0.5809484124183655,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.8893737792969,1.0,0.3891746699810028,1.0,1.0,0.7353700399398804,1.0,-2.0893313884735107,0.9816063642501832,1.107724905014038,0.5021284222602844,0.8720526099205017,0.8720526099205017,0.0,65.2717056274414,73.0,56083.80078125,0.0,882.3770751953125,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645511031150818,1.0,0.0,0.0,3.6734371185302734,3.6734619140625,9.004062349049491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7138671875,0.0,1584.9769287109375,1895.4371337890625,0.0,2152.60791015625,0.913160800933838,1.0,0.0,3.0,1.0,0.0
17670120,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863626956939696,0.3707801401615143,0.3342534005641937,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924112319946289,0.3708933293819427,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632423877716064,0.2527490556240082,0.1774891465902328,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061150550842284,0.2916834056377411,0.2770403623580932,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922482848167419,0.1277367323637008,0.5809484124183655,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.8893737792969,1.0,0.3891746699810028,1.0,1.0,0.7353700399398804,1.0,-2.0893313884735107,0.9816063642501832,1.107724905014038,0.5021284222602844,0.8720526099205017,0.8720526099205017,0.0,65.2717056274414,73.0,56083.80078125,0.0,882.3770751953125,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645511031150818,1.0,0.0,0.0,3.6734371185302734,3.6734619140625,9.004062349049491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7138671875,0.0,1584.9769287109375,1895.4371337890625,0.0,2152.60791015625,0.913160800933838,1.0,0.0,3.0,1.0,0.0
17670180,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776105880737304,0.3705231249332428,0.3337521851062774,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940395355224608,0.3940617740154266,0.373103380203247,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563194870948792,0.2540668547153473,0.17831352353096,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.89808189868927,0.2928102016448974,0.2779817581176758,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6852006316184998,0.1277967393398285,0.5811638832092285,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265319824219,285.03082275390625,1.0,0.3918019235134125,1.0,1.0,0.7360897064208984,1.0,-2.0937836170196533,0.9835638403892516,1.1102197170257568,0.503059983253479,1.0,1.0,0.0,67.59748840332031,76.0,55683.5078125,0.0,896.6146240234375,1.0,280.0434875488281,283.5401306152344,300.4007873535156,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571831941604614,1.0,0.0,0.0,3.8094542026519775,3.809479236602783,9.683197959020615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2109375,0.0,1692.183837890625,1895.4371337890625,0.0,2087.912109375,0.9386880397796632,1.0,0.0,3.0,1.0,0.0
17670240,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776105880737304,0.3705231249332428,0.3337521851062774,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940395355224608,0.3940617740154266,0.373103380203247,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563194870948792,0.2540668547153473,0.17831352353096,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.89808189868927,0.2928102016448974,0.2779817581176758,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6852006316184998,0.1277967393398285,0.5811638832092285,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265319824219,285.03082275390625,1.0,0.3918019235134125,1.0,1.0,0.7360897064208984,1.0,-2.0937836170196533,0.9835638403892516,1.1102197170257568,0.503059983253479,1.0,1.0,0.0,67.59748840332031,76.0,55683.5078125,0.0,896.6146240234375,1.0,280.0434875488281,283.5401306152344,300.4007873535156,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571831941604614,1.0,0.0,0.0,3.8094542026519775,3.809479236602783,9.683197959020615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2109375,0.0,1692.183837890625,1895.4371337890625,0.0,2087.912109375,0.9386880397796632,1.0,0.0,3.0,1.0,0.0
17670300,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729544520378112,0.3699702620506286,0.3335948884487152,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908199310302734,0.3947532773017883,0.373975932598114,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.852920651435852,0.2545299530029297,0.1787895560264587,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941139578819275,0.2931792438030243,0.2785366177558899,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817407608032227,0.1277594715356826,0.5815480351448059,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354064941406,297.2244567871094,284.8634033203125,1.0,0.3932173252105713,1.0,1.0,0.7364495396614075,1.0,-2.0963234901428223,0.9846901893615724,1.1116331815719604,0.5036455988883972,0.9032779335975648,0.9032779335975648,0.0,68.84661865234375,76.0,56547.5546875,0.0,904.4496459960938,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.2159118652344,293.1499938964844,293.1499938964844,279.75,36169.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642878293991089,1.0,0.0,0.0,3.805721759796143,3.8057475090026855,9.664232720751895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8916015625,0.0,1714.7393798828125,1895.4371337890625,0.0,2150.28564453125,0.9382537007331848,1.0,0.0,3.0,1.0,0.0
17670360,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664004445075988,0.3690967261791229,0.3329411745071411,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861830472946168,0.3952329754829407,0.3745338022708893,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481773138046265,0.2547891736030578,0.1790554523468017,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886635899543762,0.2933328747749328,0.2788033187389374,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771155595779419,0.1276015192270279,0.5813165903091431,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.21942138671875,284.8807983398437,1.0,0.3945811986923218,1.0,1.0,0.7368729710578918,1.0,-2.096572160720825,0.984660506248474,1.111911654472351,0.5035722851753235,0.8729989528656006,0.8729989528656006,0.0,70.39424896240234,79.0,56212.58203125,0.0,911.2034912109376,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353759765625,293.1499938964844,293.1499938964844,280.04998779296875,39578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662637829780579,1.0,0.0,0.0,3.696348428726196,3.696373462677002,9.116729984270932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4365234375,0.0,1612.4619140625,1895.4371337890625,0.0,2167.733154296875,0.9180948734283448,1.0,0.0,3.0,1.0,0.0
17670420,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558708667755128,0.3688610196113586,0.3324544727802276,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978926122188568,0.3973157107830047,0.3762915730476379,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413330316543579,0.2561382353305816,0.179901584982872,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805409073829651,0.2944367825984955,0.2797243893146515,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700180172920227,0.1276452392339706,0.5814834833145142,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2226257324219,285.02880859375,1.0,0.3974258303642273,1.0,1.0,0.7377198934555054,1.0,-2.10041618347168,0.986282229423523,1.1141339540481567,0.504257321357727,1.0,1.0,0.0,73.09415435791016,82.0,55757.0859375,0.0,926.5064086914062,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584455609321594,1.0,0.0,0.0,3.821903944015503,3.8219289779663086,9.746592013470945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.60546875,0.0,1708.689697265625,1895.4371337890625,0.0,2098.9521484375,0.9416217803955078,1.0,0.0,3.0,1.0,0.0
17670480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558708667755128,0.3688610196113586,0.3324544727802276,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978926122188568,0.3973157107830047,0.3762915730476379,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413330316543579,0.2561382353305816,0.179901584982872,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805409073829651,0.2944367825984955,0.2797243893146515,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700180172920227,0.1276452392339706,0.5814834833145142,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2226257324219,285.02880859375,1.0,0.3974258303642273,1.0,1.0,0.7377198934555054,1.0,-2.10041618347168,0.986282229423523,1.1141339540481567,0.504257321357727,1.0,1.0,0.0,73.09415435791016,82.0,55757.0859375,0.0,926.5064086914062,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584455609321594,1.0,0.0,0.0,3.821903944015503,3.8219289779663086,9.746592013470945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.60546875,0.0,1708.689697265625,1895.4371337890625,0.0,2098.9521484375,0.9416217803955078,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441366195678712,0.3675094842910766,0.3317104578018188,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707238078117372,0.3986438810825348,0.3779299855232239,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342509269714355,0.2569227218627929,0.1806888133287429,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721291422843933,0.2949677407741546,0.2805564701557159,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628391146659851,0.1274600476026535,0.5816908478736877,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2172546386719,284.88104248046875,1.0,0.4003704190254211,1.0,1.0,0.7385668158531189,1.0,-2.103689193725586,0.9875954985618592,1.1160937547683716,0.5048922300338745,0.8754514455795288,0.8754514455795288,0.0,76.05230712890625,85.0,56303.6015625,0.0,942.3536376953124,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673273682594299,1.0,0.0,0.0,3.708003044128418,3.708028078079224,9.174310662274364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.33203125,0.0,1625.568359375,1895.4371337890625,0.0,2177.142333984375,0.920776665210724,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441366195678712,0.3675094842910766,0.3317104578018188,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707238078117372,0.3986438810825348,0.3779299855232239,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342509269714355,0.2569227218627929,0.1806888133287429,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721291422843933,0.2949677407741546,0.2805564701557159,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628391146659851,0.1274600476026535,0.5816908478736877,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.2172546386719,284.88104248046875,1.0,0.4003704190254211,1.0,1.0,0.7385668158531189,1.0,-2.103689193725586,0.9875954985618592,1.1160937547683716,0.5048922300338745,0.8754514455795288,0.8754514455795288,0.0,76.05230712890625,85.0,56303.6015625,0.0,942.3536376953124,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673273682594299,1.0,0.0,0.0,3.708003044128418,3.708028078079224,9.174310662274364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.33203125,0.0,1625.568359375,1895.4371337890625,0.0,2177.142333984375,0.920776665210724,1.0,0.0,3.0,1.0,0.0
17670660,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336687326431274,0.3673458397388458,0.3312920928001404,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633315205574036,0.4007870256900787,0.3797621130943298,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283395171165466,0.2583474218845367,0.1815878599882125,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865009605884552,0.2960903644561767,0.2814960181713104,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566552519798279,0.1275204122066497,0.5819452404975891,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568298339844,297.2213439941406,285.0312805175781,1.0,0.4033239185810089,1.0,1.0,0.7393488883972168,1.0,-2.107895374298096,0.9894195199012756,1.1184759140014648,0.5057121515274048,1.0,1.0,0.0,78.86749267578125,88.0,55832.8671875,0.0,958.62890625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594577074050903,1.0,0.0,0.0,3.8293614387512207,3.8293867111206055,9.784666872292291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0302734375,0.0,1718.6326904296875,1895.4371337890625,0.0,2107.818115234375,0.9434685707092284,1.0,0.0,3.0,1.0,0.0
17670720,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336687326431274,0.3673458397388458,0.3312920928001404,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633315205574036,0.4007870256900787,0.3797621130943298,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283395171165466,0.2583474218845367,0.1815878599882125,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865009605884552,0.2960903644561767,0.2814960181713104,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566552519798279,0.1275204122066497,0.5819452404975891,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568298339844,297.2213439941406,285.0312805175781,1.0,0.4033239185810089,1.0,1.0,0.7393488883972168,1.0,-2.107895374298096,0.9894195199012756,1.1184759140014648,0.5057121515274048,1.0,1.0,0.0,78.86749267578125,88.0,55832.8671875,0.0,958.62890625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594577074050903,1.0,0.0,0.0,3.8293614387512207,3.8293867111206055,9.784666872292291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0302734375,0.0,1718.6326904296875,1895.4371337890625,0.0,2107.818115234375,0.9434685707092284,1.0,0.0,3.0,1.0,0.0
17670780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225947856903076,0.3660639226436615,0.3306116461753845,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551856517791748,0.4021325409412384,0.3814270794391632,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221824169158936,0.2592023313045501,0.1824268698692321,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577296137809753,0.2966366112232208,0.2823461890220642,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504924297332764,0.1273529827594757,0.582244873046875,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.160888671875,297.2164001464844,284.8817138671875,1.0,0.4063394367694855,1.0,1.0,0.7401309609413147,1.0,-2.111471652984619,0.9909062385559082,1.120565414428711,0.5064670443534851,0.8793197274208069,0.8793197274208069,0.0,81.90758514404297,91.0,56420.96875,0.0,975.246826171875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683099508285522,1.0,0.0,0.0,3.723771810531616,3.723797082901001,9.252506742996048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8427734375,0.0,1642.3511962890625,1895.4371337890625,0.0,2185.845458984375,0.9239912629127502,1.0,0.0,3.0,1.0,0.0
17670840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225947856903076,0.3660639226436615,0.3306116461753845,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551856517791748,0.4021325409412384,0.3814270794391632,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221824169158936,0.2592023313045501,0.1824268698692321,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577296137809753,0.2966366112232208,0.2823461890220642,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504924297332764,0.1273529827594757,0.582244873046875,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.160888671875,297.2164001464844,284.8817138671875,1.0,0.4063394367694855,1.0,1.0,0.7401309609413147,1.0,-2.111471652984619,0.9909062385559082,1.120565414428711,0.5064670443534851,0.8793197274208069,0.8793197274208069,0.0,81.90758514404297,91.0,56420.96875,0.0,975.246826171875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683099508285522,1.0,0.0,0.0,3.723771810531616,3.723797082901001,9.252506742996048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8427734375,0.0,1642.3511962890625,1895.4371337890625,0.0,2185.845458984375,0.9239912629127502,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170576930046082,0.3658632636070251,0.3301893174648285,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9509025812149048,0.4030898213386535,0.3821636438369751,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190240263938904,0.2598515450954437,0.1827944070100784,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540651798248291,0.2971065640449524,0.2826829850673675,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473768353462219,0.1273351013660431,0.5821124315261841,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170104980469,285.038330078125,1.0,0.4077965915203094,1.0,1.0,0.7405219674110413,1.0,-2.112532615661621,0.991303026676178,1.121229648590088,0.5065915584564209,0.9791142344474792,0.9791142344474792,0.0,83.47061920166016,91.0,55749.66015625,0.0,982.9879150390624,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620095014572144,1.0,0.0,0.0,3.759698629379273,3.759723424911499,9.43190343605238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1318359375,0.0,1647.1544189453125,1895.4371337890625,0.0,2130.221435546875,0.93098783493042,1.0,0.0,3.0,1.0,0.0
17670960,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132798910140992,0.3659578561782837,0.3302522301673889,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480456709861756,0.4042842388153076,0.3832716047763824,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169989585876465,0.2607001960277557,0.1833787560462951,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516180515289307,0.2977743744850158,0.2833028137683868,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452130675315857,0.1274287700653076,0.5825826525688171,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.2208557128906,285.03326416015625,1.0,0.4093363285064697,1.0,1.0,0.7409319877624512,1.0,-2.115947961807251,0.9928586483001708,1.1230891942977903,0.507368266582489,1.0,1.0,0.0,84.77763366699219,94.0,55923.9921875,0.0,992.164306640625,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33175.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605422139167786,1.0,0.0,0.0,3.839100360870361,3.839125633239746,9.83449808700243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1943359375,0.0,1731.67236328125,1895.4371337890625,0.0,2117.330322265625,0.945700466632843,1.0,0.0,3.0,1.0,0.0
17671020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040549397468568,0.3647502958774566,0.3296374380588531,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403502345085144,0.4056375622749328,0.3849469721317291,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811485767364502,0.2616302669048309,0.1842714101076126,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453818559646606,0.2983407378196716,0.2841731309890747,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399639844894409,0.127279981970787,0.58296799659729,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.88336181640625,1.0,0.4123781323432922,1.0,1.0,0.741752028465271,1.0,-2.119807004928589,0.9944728016853333,1.1253341436386108,0.5081993341445923,0.883334755897522,0.883334755897522,0.0,87.85161590576172,97.0,56538.94921875,0.0,1009.3469848632812,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693738341331482,1.0,0.0,0.0,3.735920667648315,3.7359461784362793,9.31297847728274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4580078125,0.0,1655.91357421875,1895.4371337890625,0.0,2195.280029296875,0.9267824292182922,1.0,0.0,3.0,1.0,0.0
17671080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040549397468568,0.3647502958774566,0.3296374380588531,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403502345085144,0.4056375622749328,0.3849469721317291,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811485767364502,0.2616302669048309,0.1842714101076126,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453818559646606,0.2983407378196716,0.2841731309890747,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399639844894409,0.127279981970787,0.58296799659729,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.88336181640625,1.0,0.4123781323432922,1.0,1.0,0.741752028465271,1.0,-2.119807004928589,0.9944728016853333,1.1253341436386108,0.5081993341445923,0.883334755897522,0.883334755897522,0.0,87.85161590576172,97.0,56538.94921875,0.0,1009.3469848632812,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693738341331482,1.0,0.0,0.0,3.735920667648315,3.7359461784362793,9.31297847728274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4580078125,0.0,1655.91357421875,1895.4371337890625,0.0,2195.280029296875,0.9267824292182922,1.0,0.0,3.0,1.0,0.0
17671140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966226577758789,0.3647046983242035,0.3293335735797882,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337530136108398,0.4077962338924408,0.3867961764335632,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067560195922852,0.2632039189338684,0.1852752864360809,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401358723640442,0.2994976639747619,0.2851469218730926,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354355812072754,0.1273719519376754,0.5833818912506104,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.18487548828125,297.2209777832031,285.0365295410156,1.0,0.4153891205787658,1.0,1.0,0.7425721287727356,1.0,-2.124529838562012,0.996541440486908,1.1279884576797483,0.5091714262962341,1.0,1.0,0.0,90.74623107910156,100.0,56023.859375,0.0,1026.7708740234375,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616141438484192,1.0,0.0,0.0,3.84793758392334,3.847963094711304,9.879826166070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.17578125,0.0,1744.154296875,1895.4371337890625,0.0,2126.745361328125,0.9476972818374634,1.0,0.0,3.0,1.0,0.0
17671200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966226577758789,0.3647046983242035,0.3293335735797882,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337530136108398,0.4077962338924408,0.3867961764335632,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067560195922852,0.2632039189338684,0.1852752864360809,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401358723640442,0.2994976639747619,0.2851469218730926,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354355812072754,0.1273719519376754,0.5833818912506104,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.18487548828125,297.2209777832031,285.0365295410156,1.0,0.4153891205787658,1.0,1.0,0.7425721287727356,1.0,-2.124529838562012,0.996541440486908,1.1279884576797483,0.5091714262962341,1.0,1.0,0.0,90.74623107910156,100.0,56023.859375,0.0,1026.7708740234375,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616141438484192,1.0,0.0,0.0,3.84793758392334,3.847963094711304,9.879826166070416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.17578125,0.0,1744.154296875,1895.4371337890625,0.0,2126.745361328125,0.9476972818374634,1.0,0.0,3.0,1.0,0.0
17671260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888604044914246,0.3635635077953338,0.3287805914878845,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926762878894806,0.4091518819332123,0.3884786963462829,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016557097434998,0.2642045021057129,0.1862200051546096,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347452878952026,0.3000829219818115,0.2860381007194519,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308919787406921,0.1272405534982681,0.5838502049446106,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.19012451171875,297.216552734375,284.8841552734375,1.0,0.4184387922286987,1.0,1.0,0.7434529662132263,1.0,-2.128659248352051,0.9982703924179076,1.130388855934143,0.5100663900375366,0.8876970410346985,0.8876970410346985,0.0,93.83531188964844,103.0,56684.45703125,0.0,1044.44189453125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770442008972168,1.0,0.0,0.0,3.751882791519165,3.751908302307129,9.392729793944454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.634765625,0.0,1673.601318359375,1895.4371337890625,0.0,2204.764404296875,0.9302141666412354,1.0,0.0,3.0,1.0,0.0
17671320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888604044914246,0.3635635077953338,0.3287805914878845,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926762878894806,0.4091518819332123,0.3884786963462829,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016557097434998,0.2642045021057129,0.1862200051546096,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347452878952026,0.3000829219818115,0.2860381007194519,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308919787406921,0.1272405534982681,0.5838502049446106,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.19012451171875,297.216552734375,284.8841552734375,1.0,0.4184387922286987,1.0,1.0,0.7434529662132263,1.0,-2.128659248352051,0.9982703924179076,1.130388855934143,0.5100663900375366,0.8876970410346985,0.8876970410346985,0.0,93.83531188964844,103.0,56684.45703125,0.0,1044.44189453125,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770442008972168,1.0,0.0,0.0,3.751882791519165,3.751908302307129,9.392729793944454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.634765625,0.0,1673.601318359375,1895.4371337890625,0.0,2204.764404296875,0.9302141666412354,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822135925292969,0.3635678291320801,0.3285171091556549,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208642244338988,0.4113094210624695,0.3903207778930664,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973955869674683,0.2658454477787018,0.1872678399085998,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301529288291931,0.3012539446353912,0.2870216071605682,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268892884254456,0.1273445934057235,0.5843175649642944,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.200927734375,297.221435546875,285.04132080078125,1.0,0.4214484095573425,1.0,1.0,0.744333803653717,1.0,-2.1335506439208984,1.000403642654419,1.133147120475769,0.5110706090927124,1.0,1.0,0.0,96.74849700927734,106.0,56151.5859375,0.0,1062.2757568359375,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626665234565735,1.0,0.0,0.0,3.858102798461914,3.858128309249878,9.932094826581306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3818359375,0.0,1757.67578125,1895.4371337890625,0.0,2136.00146484375,0.9501623511314392,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822135925292969,0.3635678291320801,0.3285171091556549,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208642244338988,0.4113094210624695,0.3903207778930664,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973955869674683,0.2658454477787018,0.1872678399085998,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301529288291931,0.3012539446353912,0.2870216071605682,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268892884254456,0.1273445934057235,0.5843175649642944,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.200927734375,297.221435546875,285.04132080078125,1.0,0.4214484095573425,1.0,1.0,0.744333803653717,1.0,-2.1335506439208984,1.000403642654419,1.133147120475769,0.5110706090927124,1.0,1.0,0.0,96.74849700927734,106.0,56151.5859375,0.0,1062.2757568359375,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626665234565735,1.0,0.0,0.0,3.858102798461914,3.858128309249878,9.932094826581306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3818359375,0.0,1757.67578125,1895.4371337890625,0.0,2136.00146484375,0.9501623511314392,1.0,0.0,3.0,1.0,0.0
17671500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793237805366516,0.3632150888442993,0.3285241723060608,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183863997459412,0.4121430814266205,0.3913685381412506,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956437468528748,0.2664977610111236,0.1878771185874939,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282098174095154,0.3016796708106994,0.2876286208629608,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251886487007141,0.1273516416549682,0.5848950743675232,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213134765625,284.87762451171875,1.0,0.4230134487152099,1.0,1.0,0.7447742223739624,1.0,-2.136975049972534,1.001942753791809,1.1350321769714355,0.5118938088417053,0.9258199334144592,0.9258199334144592,0.0,98.15319061279295,106.0,57111.21484375,0.0,1072.0858154296875,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769502580165863,1.0,0.0,0.0,3.862344980239868,3.8623709678649902,9.953948847396532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7138671875,0.0,1781.527587890625,1895.4371337890625,0.0,2196.422607421875,0.9511986374855042,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753332495689392,0.362499475479126,0.3280380368232727,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147860407829284,0.4126733541488647,0.3920199573040008,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929581999778748,0.2669188678264618,0.1882680803537368,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254249095916748,0.3018632531166076,0.2879408299922943,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228368282318115,0.1272312104701995,0.5848718285560608,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.2071838378906,297.2172546386719,284.8833923339844,1.0,0.4244967997074127,1.0,1.0,0.7452316880226135,1.0,-2.13799262046814,1.002283811569214,1.1357086896896362,0.5120517015457153,0.8913601040840149,0.8913601040840149,0.0,99.8354949951172,109.0,56847.77734375,0.0,1080.4246826171875,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715346813201904,1.0,0.0,0.0,3.769378662109375,3.769404411315918,9.48053411775618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5947265625,0.0,1693.849609375,1895.4371337890625,0.0,2214.478271484375,0.9339002966880798,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693934679031372,0.3625463545322418,0.3278098404407501,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097084403038024,0.4148257970809936,0.3938523828983307,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892275452613831,0.2686234712600708,0.1893576979637146,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213019371032715,0.3030462563037872,0.2889330685138702,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191436648368835,0.1273451298475265,0.5853850841522217,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.2221984863281,285.04571533203125,1.0,0.4274982810020447,1.0,1.0,0.7461466789245605,1.0,-2.1430306434631348,1.004481315612793,1.1385494470596311,0.5130881667137146,1.0,1.0,0.0,102.7626724243164,112.0,56294.328125,0.0,1098.636962890625,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763751208782196,1.0,0.0,0.0,3.868506669998169,3.868532419204712,9.98573341348674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9345703125,0.0,1772.302734375,1895.4371337890625,0.0,2145.5546875,0.9528308510780334,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693934679031372,0.3625463545322418,0.3278098404407501,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097084403038024,0.4148257970809936,0.3938523828983307,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892275452613831,0.2686234712600708,0.1893576979637146,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213019371032715,0.3030462563037872,0.2889330685138702,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191436648368835,0.1273451298475265,0.5853850841522217,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.218994140625,297.2221984863281,285.04571533203125,1.0,0.4274982810020447,1.0,1.0,0.7461466789245605,1.0,-2.1430306434631348,1.004481315612793,1.1385494470596311,0.5130881667137146,1.0,1.0,0.0,102.7626724243164,112.0,56294.328125,0.0,1098.636962890625,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763751208782196,1.0,0.0,0.0,3.868506669998169,3.868532419204712,9.98573341348674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9345703125,0.0,1772.302734375,1895.4371337890625,0.0,2145.5546875,0.9528308510780334,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632614612579346,0.3615395128726959,0.3273807466030121,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904601514339447,0.4161911308765411,0.3955518305301666,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853423953056335,0.2697642147541046,0.1904041767120361,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170071840286255,0.3036742806434631,0.2898688614368438,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615325927734375,0.1272458434104919,0.5859984755516052,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.22637939453125,297.2181091308594,284.8861694335937,1.0,0.4305384457111358,1.0,1.0,0.7470617294311523,1.0,-2.147679328918457,1.0064617395401,1.141217589378357,0.5141213536262512,0.8982851505279541,0.8982851505279541,0.0,105.8554229736328,115.0,57051.5078125,0.0,1117.1944580078125,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725275158882141,1.0,0.0,0.0,3.790400981903076,3.790426731109619,9.58657778937777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.978515625,0.0,1716.6778564453125,1895.4371337890625,0.0,2223.315673828125,0.9383939504623412,1.0,0.0,3.0,1.0,0.0
