time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843721747398376,0.3700961172580719,0.3345434963703155,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626797437667846,0.4388078153133392,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372587561607361,0.3133107721805572,0.2202805876731872,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551019430160522,0.3347048461437225,0.3186016976833343,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.1480113565921783,0.6769558787345886,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602178633213043,1.0,1.0,0.7690590023994446,1.0,-2.387890577316284,1.118932008743286,1.2689586877822876,0.5713231563568115,0.9167207479476928,0.9167207479476928,0.0,105.60205841064452,118.0,64672.70703125,0.0,1415.154052734375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950778603553772,1.0,0.0,0.0,3.808875560760498,3.808901309967041,9.680255743660382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.947265625,0.0,1730.5775146484375,1895.4371337890625,0.0,2426.511474609375,0.9419955611228944,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843721747398376,0.3700961172580719,0.3345434963703155,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713744163512,0.4626797437667846,0.4388078153133392,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372587561607361,0.3133107721805572,0.2202805876731872,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551019430160522,0.3347048461437225,0.3186016976833343,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.1480113565921783,0.6769558787345886,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602178633213043,1.0,1.0,0.7690590023994446,1.0,-2.387890577316284,1.118932008743286,1.2689586877822876,0.5713231563568115,0.9167207479476928,0.9167207479476928,0.0,105.60205841064452,118.0,64672.70703125,0.0,1415.154052734375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950778603553772,1.0,0.0,0.0,3.808875560760498,3.808901309967041,9.680255743660382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.947265625,0.0,1730.5775146484375,1895.4371337890625,0.0,2426.511474609375,0.9419955611228944,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757832646369934,0.3697317242622375,0.3342568576335907,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.4642282426357269,0.4403348267078399,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978978157043,0.315393716096878,0.2217979431152343,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484356999397278,0.3358070254325866,0.3197600543498993,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483598500490188,0.67928546667099,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642230570316314,1.0,1.0,0.7708019018173218,1.0,-2.3953933715820312,1.122171401977539,1.2732220888137815,0.5726871490478516,0.8510926961898804,0.8510926961898804,0.0,109.7568130493164,121.0,65040.86328125,0.0,1445.3089599609375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982063293457031,1.0,0.0,0.0,3.5814647674560547,3.581488847732544,8.558835133953835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.7998046875,0.0,1491.7781982421875,1895.4371337890625,0.0,2455.03759765625,0.8949095010757446,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757832646369934,0.3697317242622375,0.3342568576335907,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.4642282426357269,0.4403348267078399,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317978978157043,0.315393716096878,0.2217979431152343,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484356999397278,0.3358070254325866,0.3197600543498993,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483598500490188,0.67928546667099,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642230570316314,1.0,1.0,0.7708019018173218,1.0,-2.3953933715820312,1.122171401977539,1.2732220888137815,0.5726871490478516,0.8510926961898804,0.8510926961898804,0.0,109.7568130493164,121.0,65040.86328125,0.0,1445.3089599609375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982063293457031,1.0,0.0,0.0,3.5814647674560547,3.581488847732544,8.558835133953835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.7998046875,0.0,1491.7781982421875,1895.4371337890625,0.0,2455.03759765625,0.8949095010757446,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729115128517151,0.3702205717563629,0.334489107131958,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944306373596,0.4655737578868866,0.4414167702198028,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830202579498291,0.3168898522853851,0.2227405160665512,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462758660316467,0.3367708027362823,0.3205452561378479,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478875875473022,0.1487146317958831,0.6807486414909363,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661563634872436,1.0,1.0,0.7716733813285828,1.0,-2.400800943374634,1.1246241331100464,1.276176929473877,0.5737774968147278,0.9429703950881958,0.9429703950881958,0.0,111.4469757080078,121.0,64597.27734375,0.0,1460.8797607421875,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914807200431824,1.0,0.0,0.0,3.638477325439453,3.638500928878784,8.833496281113185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.333984375,0.0,1508.9521484375,1895.4371337890625,0.0,2393.804931640625,0.9038824439048768,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711106777191162,0.3708334863185882,0.3350805640220642,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457409977912904,0.4670684337615967,0.4428445696830749,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294873833656311,0.3185045719146728,0.223885029554367,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.845030665397644,0.3378720581531524,0.3215988576412201,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468585729598999,0.1491584181785583,0.6828351616859436,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681517481803894,1.0,1.0,0.7725481986999512,1.0,-2.408372640609741,1.128143548965454,1.2802289724349976,0.5754781365394592,0.9661065936088562,0.9661065936088562,0.0,112.8586883544922,124.0,64994.078125,0.0,1478.1787109375,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897988557815552,1.0,0.0,0.0,3.723513126373291,3.72353744506836,9.251221513295604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.59765625,0.0,1593.2332763671875,1895.4371337890625,0.0,2378.54833984375,0.9195226430892944,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656920194625854,0.3707277774810791,0.3353996872901916,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404758214950562,0.4689426124095917,0.4449986219406128,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208613395690918,0.2257694005966186,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411455750465393,0.3392533361911773,0.3232292532920837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674760818481,0.1496694535017013,0.6861878633499146,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159851074219,1.0,0.4719899296760559,1.0,1.0,0.774297833442688,1.0,-2.419599294662476,1.1332207918167114,1.2863785028457642,0.5779235363006592,0.8755589127540588,0.8755589127540588,0.0,116.21491241455078,127.0,65907.640625,0.0,1510.1317138671875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964574694633484,1.0,0.0,0.0,3.6285228729248047,3.628547191619873,8.785227691987529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7626953125,0.0,1525.776123046875,1895.4371337890625,0.0,2439.08154296875,0.9025664329528807,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656920194625854,0.3707277774810791,0.3353996872901916,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404758214950562,0.4689426124095917,0.4449986219406128,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266046643257141,0.3208613395690918,0.2257694005966186,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411455750465393,0.3392533361911773,0.3232292532920837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674760818481,0.1496694535017013,0.6861878633499146,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159851074219,1.0,0.4719899296760559,1.0,1.0,0.774297833442688,1.0,-2.419599294662476,1.1332207918167114,1.2863785028457642,0.5779235363006592,0.8755589127540588,0.8755589127540588,0.0,116.21491241455078,127.0,65907.640625,0.0,1510.1317138671875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964574694633484,1.0,0.0,0.0,3.6285228729248047,3.628547191619873,8.785227691987529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7626953125,0.0,1525.776123046875,1895.4371337890625,0.0,2439.08154296875,0.9025664329528807,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614761233329773,0.371638536453247,0.3360403478145599,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.471630185842514,0.4473781585693359,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.3239065408706665,0.2278121560811996,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381893634796143,0.3412183225154876,0.3249913156032562,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577795028687,0.150426298379898,0.6896286606788635,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757358431816101,1.0,1.0,0.7760474681854248,1.0,-2.431926965713501,1.138872504234314,1.293054461479187,0.5805688500404358,0.9979090094566344,0.9979090094566344,0.0,119.24029541015624,130.0,65899.46875,0.0,1542.32373046875,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900269031524658,1.0,0.0,0.0,3.779419660568237,3.779444456100464,9.531111118121772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0361328125,0.0,1654.087890625,1895.4371337890625,0.0,2380.615234375,0.931664228439331,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614761233329773,0.371638536453247,0.3360403478145599,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.471630185842514,0.4473781585693359,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.824651300907135,0.3239065408706665,0.2278121560811996,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381893634796143,0.3412183225154876,0.3249913156032562,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577795028687,0.150426298379898,0.6896286606788635,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757358431816101,1.0,1.0,0.7760474681854248,1.0,-2.431926965713501,1.138872504234314,1.293054461479187,0.5805688500404358,0.9979090094566344,0.9979090094566344,0.0,119.24029541015624,130.0,65899.46875,0.0,1542.32373046875,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900269031524658,1.0,0.0,0.0,3.779419660568237,3.779444456100464,9.531111118121772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0361328125,0.0,1654.087890625,1895.4371337890625,0.0,2380.615234375,0.931664228439331,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564758896827698,0.3713589012622833,0.3362294435501098,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314106702804564,0.4733105301856994,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822027862071991,0.3261739611625671,0.2296517491340637,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346248269081116,0.342449814081192,0.3265078961849212,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385173797607422,0.1508485823869705,0.6926664113998413,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.479401022195816,1.0,1.0,0.777933657169342,1.0,-2.4422483444213867,1.1434669494628906,1.2987815141677856,0.5827686786651611,0.8911981582641602,0.8911981582641602,0.0,122.57709503173828,133.0,66895.1171875,0.0,1573.4354248046875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974199652671814,1.0,0.0,0.0,3.7029869556427,3.703011751174927,9.149505899586076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4716796875,0.0,1609.255615234375,1895.4371337890625,0.0,2447.860107421875,0.9188414812088012,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564758896827698,0.3713589012622833,0.3362294435501098,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314106702804564,0.4733105301856994,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822027862071991,0.3261739611625671,0.2296517491340637,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346248269081116,0.342449814081192,0.3265078961849212,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385173797607422,0.1508485823869705,0.6926664113998413,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.479401022195816,1.0,1.0,0.777933657169342,1.0,-2.4422483444213867,1.1434669494628906,1.2987815141677856,0.5827686786651611,0.8911981582641602,0.8911981582641602,0.0,122.57709503173828,133.0,66895.1171875,0.0,1573.4354248046875,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974199652671814,1.0,0.0,0.0,3.7029869556427,3.703011751174927,9.149505899586076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4716796875,0.0,1609.255615234375,1895.4371337890625,0.0,2447.860107421875,0.9188414812088012,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525794744491577,0.3722081482410431,0.3367609679698944,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560031414032,0.4758912622928619,0.4516121447086334,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.3292097747325897,0.231657862663269,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.831875741481781,0.3443189263343811,0.3281446993350982,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453103065491,0.1515264511108398,0.6956883668899536,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.28375244140625,285.0396423339844,1.0,0.4829716384410858,1.0,1.0,0.779819905757904,1.0,-2.453567743301392,1.1485872268676758,1.3049803972244265,0.585127055644989,1.0,1.0,0.0,125.58727264404295,136.0,66756.2890625,0.0,1604.649658203125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910066843032837,1.0,0.0,0.0,3.832460403442383,3.832485675811768,9.8005091331288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.234375,0.0,1722.9400634765625,1895.4371337890625,0.0,2389.50244140625,0.9440653920173644,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525794744491577,0.3722081482410431,0.3367609679698944,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560031414032,0.4758912622928619,0.4516121447086334,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.3292097747325897,0.231657862663269,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.831875741481781,0.3443189263343811,0.3281446993350982,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453103065491,0.1515264511108398,0.6956883668899536,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.28375244140625,285.0396423339844,1.0,0.4829716384410858,1.0,1.0,0.779819905757904,1.0,-2.453567743301392,1.1485872268676758,1.3049803972244265,0.585127055644989,1.0,1.0,0.0,125.58727264404295,136.0,66756.2890625,0.0,1604.649658203125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910066843032837,1.0,0.0,0.0,3.832460403442383,3.832485675811768,9.8005091331288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.234375,0.0,1722.9400634765625,1895.4371337890625,0.0,2389.50244140625,0.9440653920173644,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508450984954834,0.3722250759601593,0.3370985388755798,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258823990821838,0.4768577516078949,0.4528120756149292,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195542693138123,0.3304734826087951,0.2327164262533188,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306980729103088,0.3450360000133514,0.3290461599826813,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.635286808013916,0.1517816931009292,0.6974474191665649,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847955107688904,1.0,1.0,0.7807629704475403,1.0,-2.4598867893218994,1.151459574699402,1.308427095413208,0.5865553021430969,0.9249258041381836,0.9249258041381836,0.0,127.0618896484375,136.0,67924.484375,0.0,1621.17041015625,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968388795852661,1.0,0.0,0.0,3.839176893234253,3.839202642440796,9.83489030659257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0009765625,0.0,1751.3656005859375,1895.4371337890625,0.0,2442.5595703125,0.9458518028259276,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481764197349548,0.3719421029090881,0.3369696736335754,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231203198432922,0.4775350093841553,0.4535854458808899,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180355429649353,0.3315187096595764,0.2335291057825088,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287355899810791,0.3455155193805694,0.3296286761760711,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337165832519531,0.1519044339656829,0.698509931564331,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865073561668396,1.0,1.0,0.7817280888557434,1.0,-2.463616132736206,1.153045654296875,1.310570478439331,0.5872793197631836,0.905894100666046,0.905894100666046,0.0,128.8451690673828,124.0,67842.5,0.0,1635.4658203125,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981867790222168,1.0,0.0,0.0,3.77014684677124,3.770172595977783,9.484399470238714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8349609375,0.0,1686.462646484375,1895.4371337890625,0.0,2454.858642578125,0.9335967898368835,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514817953109741,0.3716427683830261,0.3364819884300232,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289640784263612,0.4790274798870086,0.4547996520996094,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.3337694108486175,0.234957218170166,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.832861065864563,0.34653240442276,0.3304347693920135,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365692019462585,0.1521299183368683,0.6990081667900085,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.485015869140625,1.0,1.0,0.7836582660675049,1.0,-2.4677734375,1.154593825340271,1.313179612159729,0.5878149271011353,0.847739577293396,0.847739577293396,0.0,126.5841293334961,112.0,68157.5,0.0,1630.4278564453125,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006539344787598,1.0,0.0,0.0,3.5525999069213867,3.552623748779297,8.421430379712547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.732421875,0.0,1457.9306640625,1895.4371337890625,0.0,2477.405517578125,0.888166606426239,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514817953109741,0.3716427683830261,0.3364819884300232,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289640784263612,0.4790274798870086,0.4547996520996094,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.3337694108486175,0.234957218170166,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.832861065864563,0.34653240442276,0.3304347693920135,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365692019462585,0.1521299183368683,0.6990081667900085,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.485015869140625,1.0,1.0,0.7836582660675049,1.0,-2.4677734375,1.154593825340271,1.313179612159729,0.5878149271011353,0.847739577293396,0.847739577293396,0.0,126.5841293334961,112.0,68157.5,0.0,1630.4278564453125,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006539344787598,1.0,0.0,0.0,3.5525999069213867,3.552623748779297,8.421430379712547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.732421875,0.0,1457.9306640625,1895.4371337890625,0.0,2477.405517578125,0.888166606426239,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638777732849121,0.3727560937404632,0.336970716714859,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459381699562072,0.4817628264427185,0.4568454921245575,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.337071031332016,0.2368955016136169,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452236652374268,0.3485186100006103,0.3318200409412384,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457520127296448,0.152855560183525,0.700357973575592,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811029136180877,1.0,1.0,0.7855885028839111,1.0,-2.476427793502808,1.1583905220031738,1.3180372714996338,0.5895026922225952,0.9506330490112304,0.9506330490112304,0.0,119.72699737548828,100.0,68049.8515625,0.0,1609.2054443359375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.28271484375,293.1499938964844,293.1499938964844,278.54998779296875,33119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926709651947021,1.0,0.0,0.0,3.6893093585968018,3.689333200454712,9.082040151042748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7216796875,0.0,1555.5621337890625,1895.4371337890625,0.0,2404.61572265625,0.911743462085724,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638777732849121,0.3727560937404632,0.336970716714859,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459381699562072,0.4817628264427185,0.4568454921245575,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.337071031332016,0.2368955016136169,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452236652374268,0.3485186100006103,0.3318200409412384,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457520127296448,0.152855560183525,0.700357973575592,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811029136180877,1.0,1.0,0.7855885028839111,1.0,-2.476427793502808,1.1583905220031738,1.3180372714996338,0.5895026922225952,0.9506330490112304,0.9506330490112304,0.0,119.72699737548828,100.0,68049.8515625,0.0,1609.2054443359375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.28271484375,293.1499938964844,293.1499938964844,278.54998779296875,33119.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926709651947021,1.0,0.0,0.0,3.6893093585968018,3.689333200454712,9.082040151042748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7216796875,0.0,1555.5621337890625,1895.4371337890625,0.0,2404.61572265625,0.911743462085724,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809120059013367,0.3727435767650604,0.3368936777114868,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966907262802124,0.4835557341575622,0.4584325850009918,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.3396542370319366,0.2385736256837844,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622866272926331,0.349854826927185,0.3329206109046936,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587448120117188,0.1533548086881637,0.7013440728187561,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2753295898437,284.9200134277344,1.0,0.4756486415863037,1.0,1.0,0.7874398231506348,1.0,-2.4827709197998047,1.1610411405563354,1.3217296600341797,0.5907146334648132,0.8670878410339355,0.8670878410339355,0.0,111.13172149658205,88.0,68800.5859375,0.0,1575.772705078125,1.0,278.5574951171875,283.1494445800781,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984961271286011,1.0,0.0,0.0,3.58048152923584,3.580505132675171,8.554135888516612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3359375,0.0,1474.0308837890625,1895.4371337890625,0.0,2457.68310546875,0.8921460509300232,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809120059013367,0.3727435767650604,0.3368936777114868,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966907262802124,0.4835557341575622,0.4584325850009918,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.3396542370319366,0.2385736256837844,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622866272926331,0.349854826927185,0.3329206109046936,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587448120117188,0.1533548086881637,0.7013440728187561,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2753295898437,284.9200134277344,1.0,0.4756486415863037,1.0,1.0,0.7874398231506348,1.0,-2.4827709197998047,1.1610411405563354,1.3217296600341797,0.5907146334648132,0.8670878410339355,0.8670878410339355,0.0,111.13172149658205,88.0,68800.5859375,0.0,1575.772705078125,1.0,278.5574951171875,283.1494445800781,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984961271286011,1.0,0.0,0.0,3.58048152923584,3.580505132675171,8.554135888516612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3359375,0.0,1474.0308837890625,1895.4371337890625,0.0,2457.68310546875,0.8921460509300232,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905380368232727,0.3737541437149048,0.3371551930904388,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911392331123352,0.486189991235733,0.4602599442005157,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195252418518,0.3429931104183197,0.2404410392045974,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866961598396301,0.3518097400665283,0.3341647684574127,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775476932525635,0.1541625559329986,0.7025351524353027,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692515730857849,1.0,1.0,0.7892911434173584,1.0,-2.4904444217681885,1.1643816232681274,1.3260629177093506,0.5921857953071594,0.9735960960388184,0.9735960960388184,0.0,100.96136474609376,76.0,68747.6796875,0.0,1536.2332763671875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922338843345642,1.0,0.0,0.0,3.72999119758606,3.730015277862549,9.283439226237532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6884765625,0.0,1597.9642333984375,1895.4371337890625,0.0,2400.644287109375,0.9205654859542848,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905380368232727,0.3737541437149048,0.3371551930904388,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911392331123352,0.486189991235733,0.4602599442005157,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195252418518,0.3429931104183197,0.2404410392045974,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866961598396301,0.3518097400665283,0.3341647684574127,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775476932525635,0.1541625559329986,0.7025351524353027,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692515730857849,1.0,1.0,0.7892911434173584,1.0,-2.4904444217681885,1.1643816232681274,1.3260629177093506,0.5921857953071594,0.9735960960388184,0.9735960960388184,0.0,100.96136474609376,76.0,68747.6796875,0.0,1536.2332763671875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922338843345642,1.0,0.0,0.0,3.72999119758606,3.730015277862549,9.283439226237532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6884765625,0.0,1597.9642333984375,1895.4371337890625,0.0,2400.644287109375,0.9205654859542848,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191720485687256,0.3737771213054657,0.3372855484485626,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871792495250702,0.4582848846912384,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921642303466797,0.344344288110733,0.2413985431194305,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996012210845947,0.3525054454803467,0.3348278999328613,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875879764556885,0.1544597744941711,0.7034075260162354,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656679332256317,1.0,1.0,0.7902168035507202,1.0,-2.489885807037353,1.1637674570083618,1.3261183500289917,0.5922160148620605,0.8770868182182312,0.8770868182182312,0.0,96.27422332763672,76.0,69638.1484375,0.0,1512.838134765625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978113889694214,1.0,0.0,0.0,3.713634490966797,3.713659286499024,9.202199180435856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.212890625,0.0,1610.355712890625,1895.4371337890625,0.0,2451.43212890625,0.9177702069282532,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292512536048888,0.373558908700943,0.3370055556297302,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889168441295624,0.4452890455722809,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.902012825012207,0.3455110490322113,0.2421401739120483,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091565012931824,0.3529860377311706,0.3352073431015014,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948187947273254,0.1546266674995422,0.7037457227706909,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2810974121094,284.89404296875,1.0,0.4613008201122284,1.0,1.0,0.7911529541015625,1.0,-2.4770612716674805,1.157209038734436,1.3198522329330444,0.5884260535240173,0.8627611994743347,0.8627611994743347,0.0,92.70310974121094,64.0,69077.4140625,0.0,1475.90966796875,1.0,278.5573425292969,283.1214599609375,301.0652160644531,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798418402671814,1.0,0.0,0.0,3.61529278755188,3.615317106246948,8.721280551071686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.423828125,0.0,1517.551513671875,1895.4371337890625,0.0,2456.973876953125,0.9000040888786316,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954639494419098,0.3742889761924743,0.3371506333351135,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968101382255554,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700388908386,0.3487002551555633,0.2440083622932434,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354668259620668,0.3546740412712097,0.3363479971885681,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127460837364197,0.1553110182285308,0.7050609588623047,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511409997940063,1.0,1.0,0.7930252552032471,1.0,-2.445864200592041,1.1412951946258545,1.304568886756897,0.5796418190002441,0.93640798330307,0.93640798330307,0.0,84.71223449707031,82.0,67953.390625,0.0,1392.9693603515625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901623845100403,1.0,0.0,0.0,3.712761163711548,3.712785482406616,9.197870554089604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.646484375,0.0,1589.527587890625,1895.4371337890625,0.0,2381.843994140625,0.9174707531929016,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954639494419098,0.3742889761924743,0.3371506333351135,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968101382255554,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700388908386,0.3487002551555633,0.2440083622932434,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354668259620668,0.3546740412712097,0.3363479971885681,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127460837364197,0.1553110182285308,0.7050609588623047,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511409997940063,1.0,1.0,0.7930252552032471,1.0,-2.445864200592041,1.1412951946258545,1.304568886756897,0.5796418190002441,0.93640798330307,0.93640798330307,0.0,84.71223449707031,82.0,67953.390625,0.0,1392.9693603515625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901623845100403,1.0,0.0,0.0,3.712761163711548,3.712785482406616,9.197870554089604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.646484375,0.0,1589.527587890625,1895.4371337890625,0.0,2381.843994140625,0.9174707531929016,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959869921207428,0.3741820156574249,0.3371640741825104,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054486393928528,0.4085280299186706,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373153448104858,0.3513544499874115,0.2458939850330352,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422529339790344,0.3558501601219177,0.3375225663185119,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475291252136,0.1558804810047149,0.7075198292732239,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.450821578502655,1.0,1.0,0.7948974967002869,1.0,-2.444875240325928,1.140442132949829,1.3044332265853882,0.578508198261261,0.8557443022727966,0.8557443022727966,0.0,83.2686538696289,100.0,68211.9140625,0.0,1384.5594482421875,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932292819023132,1.0,0.0,0.0,3.545376777648926,3.545400381088257,8.387220873373735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.05078125,0.0,1442.3277587890625,1895.4371337890625,0.0,2409.6904296875,0.8854418992996216,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959869921207428,0.3741820156574249,0.3371640741825104,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054486393928528,0.4085280299186706,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373153448104858,0.3513544499874115,0.2458939850330352,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422529339790344,0.3558501601219177,0.3375225663185119,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475291252136,0.1558804810047149,0.7075198292732239,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.450821578502655,1.0,1.0,0.7948974967002869,1.0,-2.444875240325928,1.140442132949829,1.3044332265853882,0.578508198261261,0.8557443022727966,0.8557443022727966,0.0,83.2686538696289,100.0,68211.9140625,0.0,1384.5594482421875,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932292819023132,1.0,0.0,0.0,3.545376777648926,3.545400381088257,8.387220873373735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.05078125,0.0,1442.3277587890625,1895.4371337890625,0.0,2409.6904296875,0.8854418992996216,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950368881225586,0.3752814829349518,0.33800008893013,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115188360214233,0.4210482835769653,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272298812866,0.3549445867538452,0.2483094632625579,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332355856895448,0.3578034341335296,0.3392753601074219,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114948630332947,0.1568385809659958,0.7118567824363708,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573880732059479,1.0,1.0,0.7959946990013123,1.0,-2.471118688583374,1.1532100439071655,1.3179086446762085,0.5849822163581848,0.9752628803253174,0.9752628803253174,0.0,86.86602020263672,118.0,68598.890625,0.0,1438.612548828125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786548912525177,1.0,0.0,0.0,3.708626508712769,3.708650350570679,9.17739669148432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.134765625,0.0,1571.1402587890625,1895.4371337890625,0.0,2349.1337890625,0.9156230688095092,1.0,0.0,3.0,1.0,0.0
