time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950368881225586,0.3752814829349518,0.33800008893013,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115188360214233,0.4210482835769653,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272298812866,0.3549445867538452,0.2483094632625579,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332355856895448,0.3578034341335296,0.3392753601074219,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114948630332947,0.1568385809659958,0.7118567824363708,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573880732059479,1.0,1.0,0.7959946990013123,1.0,-2.471118688583374,1.1532100439071655,1.3179086446762085,0.5849822163581848,0.9752628803253174,0.9752628803253174,0.0,86.86602020263672,118.0,68598.890625,0.0,1438.612548828125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786548912525177,1.0,0.0,0.0,3.708626508712769,3.708650350570679,9.17739669148432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.134765625,0.0,1571.1402587890625,1895.4371337890625,0.0,2349.1337890625,0.9156230688095092,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284904599189758,0.3752047419548034,0.3384625613689422,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126402378082275,0.4481552243232727,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578144013881683,0.2506351172924042,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126757383346558,0.359017938375473,0.3408883810043335,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975986361503601,0.1574260592460632,0.716277003288269,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689915478229522,1.0,1.0,0.7970919013023376,1.0,-2.514273166656494,1.1743260622024536,1.339946985244751,0.5960713028907776,0.9036462903022766,0.9036462903022766,0.0,94.54814910888672,121.0,70415.5625,0.0,1538.7122802734375,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950648069381714,1.0,0.0,0.0,3.669634103775024,3.6696584224700928,8.985429076346918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.69921875,0.0,1560.257568359375,1895.4371337890625,0.0,2426.39208984375,0.9107624292373656,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284904599189758,0.3752047419548034,0.3384625613689422,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126402378082275,0.4481552243232727,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578144013881683,0.2506351172924042,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126757383346558,0.359017938375473,0.3408883810043335,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975986361503601,0.1574260592460632,0.716277003288269,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689915478229522,1.0,1.0,0.7970919013023376,1.0,-2.514273166656494,1.1743260622024536,1.339946985244751,0.5960713028907776,0.9036462903022766,0.9036462903022766,0.0,94.54814910888672,121.0,70415.5625,0.0,1538.7122802734375,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950648069381714,1.0,0.0,0.0,3.669634103775024,3.6696584224700928,8.985429076346918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.69921875,0.0,1560.257568359375,1895.4371337890625,0.0,2426.39208984375,0.9107624292373656,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.918973445892334,0.3755765855312347,0.3386541903018951,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.512100875377655,0.460457444190979,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037501215934752,0.3595619797706604,0.2517897188663482,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044085741043092,0.3598378598690033,0.3416141867637634,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915086507797241,0.1577471643686294,0.7180233597755432,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.34600830078125,285.0776672363281,1.0,0.4739131331443786,1.0,1.0,0.7976405024528503,1.0,-2.533651113510132,1.1837607622146606,1.3498903512954712,0.6011792421340942,1.0,1.0,0.0,98.1733856201172,121.0,70335.1796875,0.0,1585.5914306640625,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915568947792053,1.0,0.0,0.0,3.7493956089019775,3.749420166015625,9.380281085213936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.083984375,0.0,1620.4815673828125,1895.4371337890625,0.0,2394.496337890625,0.9266560077667236,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119279384613036,0.3761450052261352,0.3392192125320434,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114760994911194,0.4706453382968902,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614715039730072,0.253162145614624,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8984999060630798,0.3608201146125793,0.3425940871238708,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868569850921631,0.158129870891571,0.7201406359672546,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.33453369140625,285.0870056152344,1.0,0.4785090684890747,1.0,1.0,0.7989964485168457,1.0,-2.551942110061645,1.1924914121627808,1.3594506978988647,0.6057366728782654,1.0,1.0,0.0,101.31150817871094,124.0,70892.75,0.0,1629.00439453125,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922288775444031,1.0,0.0,0.0,3.8174116611480713,3.817436933517456,9.723694347485434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8056640625,0.0,1702.742919921875,1895.4371337890625,0.0,2400.5986328125,0.9405350685119628,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963634371757507,0.3758574426174164,0.3395968973636627,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994211196899414,0.5088455677032471,0.4829941987991333,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862127661705017,0.3642503619194031,0.2555058002471924,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846020698547363,0.3618414998054504,0.3440986573696136,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758542060852051,0.1583999991416931,0.7233081459999084,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.4863303005695343,1.0,1.0,0.8017083406448364,1.0,-2.5753262042999268,1.203331470489502,1.3719947338104248,0.6116238236427307,0.9412754774093628,0.9412754774093628,0.0,108.30977630615234,127.0,72627.8515625,0.0,1700.9888916015625,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017989993095398,1.0,0.0,0.0,3.8287837505340576,3.8288094997406006,9.781713288248284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8681640625,0.0,1742.482421875,1895.4371337890625,0.0,2487.884521484375,0.9452918767929076,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963634371757507,0.3758574426174164,0.3395968973636627,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994211196899414,0.5088455677032471,0.4829941987991333,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862127661705017,0.3642503619194031,0.2555058002471924,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846020698547363,0.3618414998054504,0.3440986573696136,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758542060852051,0.1583999991416931,0.7233081459999084,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.4863303005695343,1.0,1.0,0.8017083406448364,1.0,-2.5753262042999268,1.203331470489502,1.3719947338104248,0.6116238236427307,0.9412754774093628,0.9412754774093628,0.0,108.30977630615234,127.0,72627.8515625,0.0,1700.9888916015625,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017989993095398,1.0,0.0,0.0,3.8287837505340576,3.8288094997406006,9.781713288248284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8681640625,0.0,1742.482421875,1895.4371337890625,0.0,2487.884521484375,0.9452918767929076,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797503709793091,0.3751016557216644,0.3391286432743072,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788948893547058,0.5077152848243713,0.4816228151321411,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437059879303,0.3666380047798157,0.2573445439338684,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694243431091309,0.362339973449707,0.3448570072650909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582860648632049,0.7242990732192993,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917434155941009,1.0,1.0,0.8044202327728271,1.0,-2.577792167663574,1.2039228677749634,1.3738691806793213,0.6115831732749939,0.8631554245948792,0.8631554245948792,0.0,115.74291229248048,130.0,72899.2265625,0.0,1742.9920654296875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059769868850708,1.0,0.0,0.0,3.6323201656341553,3.6323447227478014,8.80362506450183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5146484375,0.0,1543.0001220703125,1895.4371337890625,0.0,2526.19580078125,0.9053702354431152,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797503709793091,0.3751016557216644,0.3391286432743072,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788948893547058,0.5077152848243713,0.4816228151321411,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437059879303,0.3666380047798157,0.2573445439338684,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694243431091309,0.362339973449707,0.3448570072650909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582860648632049,0.7242990732192993,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917434155941009,1.0,1.0,0.8044202327728271,1.0,-2.577792167663574,1.2039228677749634,1.3738691806793213,0.6115831732749939,0.8631554245948792,0.8631554245948792,0.0,115.74291229248048,130.0,72899.2265625,0.0,1742.9920654296875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059769868850708,1.0,0.0,0.0,3.6323201656341553,3.6323447227478014,8.80362506450183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5146484375,0.0,1543.0001220703125,1895.4371337890625,0.0,2526.19580078125,0.9053702354431152,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712359666824341,0.3758655786514282,0.3397086858749389,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703087210655212,0.5092141628265381,0.4827190637588501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663109540939331,0.3702093958854675,0.2597843110561371,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618066906929016,0.3638714253902435,0.3462498188018799,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.657392680644989,0.1586655229330063,0.7262585759162903,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962349236011505,1.0,1.0,0.8068466782569885,1.0,-2.586758136749268,1.2078068256378174,1.3789511919021606,0.6133337616920471,0.9669736623764038,0.9669736623764038,0.0,120.60861206054688,133.0,72671.7734375,0.0,1782.3270263671875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995451092720032,1.0,0.0,0.0,3.7557175159454346,3.755742073059082,9.411938890480088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8017578125,0.0,1633.9478759765625,1895.4371337890625,0.0,2467.266845703125,0.9269267916679382,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712359666824341,0.3758655786514282,0.3397086858749389,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703087210655212,0.5092141628265381,0.4827190637588501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663109540939331,0.3702093958854675,0.2597843110561371,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618066906929016,0.3638714253902435,0.3462498188018799,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.657392680644989,0.1586655229330063,0.7262585759162903,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962349236011505,1.0,1.0,0.8068466782569885,1.0,-2.586758136749268,1.2078068256378174,1.3789511919021606,0.6133337616920471,0.9669736623764038,0.9669736623764038,0.0,120.60861206054688,133.0,72671.7734375,0.0,1782.3270263671875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995451092720032,1.0,0.0,0.0,3.7557175159454346,3.755742073059082,9.411938890480088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8017578125,0.0,1633.9478759765625,1895.4371337890625,0.0,2467.266845703125,0.9269267916679382,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790845870972,0.3755171000957489,0.3398173153400421,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628550410270692,0.510162889957428,0.4839648008346557,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.3730030655860901,0.2619941234588623,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555158972740173,0.3647364974021911,0.3474238216876983,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522654891014099,0.1587994545698166,0.7280517816543579,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001773238182068,1.0,1.0,0.8092731833457947,1.0,-2.594611406326294,1.2111166715621948,1.3834947347640991,0.6149502396583557,0.8797886967658997,0.8797886967658997,0.0,124.95394897460938,136.0,73385.8125,0.0,1817.4197998046875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054887056350708,1.0,0.0,0.0,3.649947881698608,3.6499722003936768,8.889280138646427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.244140625,0.0,1550.389404296875,1895.4371337890625,0.0,2521.71240234375,0.9075000882148744,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638790845870972,0.3755171000957489,0.3398173153400421,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628550410270692,0.510162889957428,0.4839648008346557,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.3730030655860901,0.2619941234588623,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555158972740173,0.3647364974021911,0.3474238216876983,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522654891014099,0.1587994545698166,0.7280517816543579,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001773238182068,1.0,1.0,0.8092731833457947,1.0,-2.594611406326294,1.2111166715621948,1.3834947347640991,0.6149502396583557,0.8797886967658997,0.8797886967658997,0.0,124.95394897460938,136.0,73385.8125,0.0,1817.4197998046875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054887056350708,1.0,0.0,0.0,3.649947881698608,3.6499722003936768,8.889280138646427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.244140625,0.0,1550.389404296875,1895.4371337890625,0.0,2521.71240234375,0.9075000882148744,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608109354972839,0.3757902681827545,0.3398790955543518,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596811532974244,0.5110725164413452,0.48464035987854,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594765067100525,0.3747513592243194,0.2631088495254516,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.852918803691864,0.3654273152351379,0.3479741215705871,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501211524009705,0.1589783728122711,0.7288110852241516,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019749999046326,1.0,1.0,0.8104864358901978,1.0,-2.5984060764312744,1.2127243280410769,1.3856817483901978,0.6156640648841858,0.9704458713531494,0.9704458713531494,0.0,126.87977600097656,136.0,72871.234375,0.0,1833.5478515625,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33736.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007943034172058,1.0,0.0,0.0,3.707494735717773,3.707519054412842,9.171795909423964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.58984375,0.0,1580.87939453125,1895.4371337890625,0.0,2478.689453125,0.9183751940727234,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588200807571411,0.3761928677558899,0.3402903378009796,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576223492622375,0.512144148349762,0.4856782257556915,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.858573317527771,0.3766187131404876,0.2644388377666473,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512813448905945,0.366243302822113,0.3487765192985534,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487412452697754,0.1592393964529037,0.7301390171051025,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038016438484192,1.0,1.0,0.8115888237953186,1.0,-2.6043035984039307,1.2153890132904053,1.3889145851135254,0.6169912815093994,0.9876470565795898,0.9876470565795898,0.0,128.46188354492188,139.0,73217.7421875,0.0,1851.330322265625,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179443359375,293.1499938964844,293.1499938964844,278.25,32903.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003664016723633,1.0,0.0,0.0,3.784868955612183,3.784893751144409,9.558615374771762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.146484375,0.0,1664.4361572265625,1895.4371337890625,0.0,2474.775634765625,0.933323621749878,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853330671787262,0.375720202922821,0.3402786552906036,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518345594406128,0.5131294131278992,0.4870173633098602,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.3794008195400238,0.2666343450546264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467668890953064,0.3669980764389038,0.3498428165912628,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450811624526978,0.1593664139509201,0.7318533062934875,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072017312049866,1.0,1.0,0.8137935400009155,1.0,-2.611884117126465,1.2186199426651,1.3932642936706543,0.6186412572860718,0.8888355493545532,0.8888355493545532,0.0,132.10655212402344,142.0,73983.8515625,0.0,1882.728515625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068851232528687,1.0,0.0,0.0,3.692558765411377,3.692583560943604,9.098045552491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3583984375,0.0,1597.8089599609375,1895.4371337890625,0.0,2534.53857421875,0.91685551404953,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853330671787262,0.375720202922821,0.3402786552906036,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518345594406128,0.5131294131278992,0.4870173633098602,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.3794008195400238,0.2666343450546264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467668890953064,0.3669980764389038,0.3498428165912628,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450811624526978,0.1593664139509201,0.7318533062934875,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072017312049866,1.0,1.0,0.8137935400009155,1.0,-2.611884117126465,1.2186199426651,1.3932642936706543,0.6186412572860718,0.8888355493545532,0.8888355493545532,0.0,132.10655212402344,142.0,73983.8515625,0.0,1882.728515625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068851232528687,1.0,0.0,0.0,3.692558765411377,3.692583560943604,9.098045552491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3583984375,0.0,1597.8089599609375,1895.4371337890625,0.0,2534.53857421875,0.91685551404953,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493334054946899,0.3763451278209686,0.340659350156784,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475402235984802,0.5150783658027649,0.4886747896671295,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.3830658197402954,0.2690812945365906,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435064554214478,0.3684237599372864,0.3510825634002685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423608064651489,0.1597897261381149,0.7337673306465149,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104635953903198,1.0,1.0,0.8159982562065125,1.0,-2.62105655670166,1.2226696014404297,1.39838707447052,0.6206088066101074,0.99961918592453,0.99961918592453,0.0,135.21560668945312,130.0,73749.578125,0.0,1914.121826171875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019155263900757,1.0,0.0,0.0,3.822186708450317,3.822211980819702,9.748034699441632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8388671875,0.0,1709.8258056640625,1895.4371337890625,0.0,2488.951171875,0.941706120967865,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493334054946899,0.3763451278209686,0.340659350156784,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475402235984802,0.5150783658027649,0.4886747896671295,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.3830658197402954,0.2690812945365906,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435064554214478,0.3684237599372864,0.3510825634002685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423608064651489,0.1597897261381149,0.7337673306465149,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104635953903198,1.0,1.0,0.8159982562065125,1.0,-2.62105655670166,1.2226696014404297,1.39838707447052,0.6206088066101074,0.99961918592453,0.99961918592453,0.0,135.21560668945312,130.0,73749.578125,0.0,1914.121826171875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019155263900757,1.0,0.0,0.0,3.822186708450317,3.822211980819702,9.748034699441632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8388671875,0.0,1709.8258056640625,1895.4371337890625,0.0,2488.951171875,0.941706120967865,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129096031189,0.3758531510829925,0.3404031693935394,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536122679710388,0.5160003900527954,0.4897324442863464,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599881529808044,0.385905772447586,0.2711420953273773,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482059836387634,0.3691203892230987,0.351853996515274,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456974744796753,0.1599158346652984,0.7343148589134216,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089751482009888,1.0,1.0,0.818286120891571,1.0,-2.6260905265808105,1.2246266603469849,1.401463747024536,0.6216360330581665,0.8942052125930786,0.8942052125930786,0.0,132.67486572265625,118.0,74460.9375,0.0,1909.0616455078125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084423542022705,1.0,0.0,0.0,3.7287864685058594,3.728811740875244,9.277443382416096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3037109375,0.0,1640.6641845703125,1895.4371337890625,0.0,2548.8564453125,0.9249489307403564,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129096031189,0.3758531510829925,0.3404031693935394,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536122679710388,0.5160003900527954,0.4897324442863464,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599881529808044,0.385905772447586,0.2711420953273773,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482059836387634,0.3691203892230987,0.351853996515274,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456974744796753,0.1599158346652984,0.7343148589134216,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089751482009888,1.0,1.0,0.818286120891571,1.0,-2.6260905265808105,1.2246266603469849,1.401463747024536,0.6216360330581665,0.8942052125930786,0.8942052125930786,0.0,132.67486572265625,118.0,74460.9375,0.0,1909.0616455078125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084423542022705,1.0,0.0,0.0,3.7287864685058594,3.728811740875244,9.277443382416096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3037109375,0.0,1640.6641845703125,1895.4371337890625,0.0,2548.8564453125,0.9249489307403564,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650233745574951,0.3765409588813782,0.3404470384120941,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681976437568665,0.517910361289978,0.4909460544586181,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897106349468231,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603511452674866,0.370554655790329,0.3526932299137115,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546980142593384,0.1604057401418686,0.7346031665802002,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049734711647034,1.0,1.0,0.8205740451812744,1.0,-2.631640911102295,1.226876974105835,1.40476393699646,0.6226733922958374,1.0,1.0,0.0,125.88054656982422,106.0,74070.46875,0.0,1882.3936767578125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.1006164550781,293.1499938964844,293.1499938964844,278.25,33316.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033190369606018,1.0,0.0,0.0,3.846504926681519,3.8465304374694815,9.872470627669827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.3935546875,0.0,1741.8197021484375,1895.4371337890625,0.0,2501.80908203125,0.9473914504051208,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650233745574951,0.3765409588813782,0.3404470384120941,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681976437568665,0.517910361289978,0.4909460544586181,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897106349468231,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603511452674866,0.370554655790329,0.3526932299137115,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546980142593384,0.1604057401418686,0.7346031665802002,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049734711647034,1.0,1.0,0.8205740451812744,1.0,-2.631640911102295,1.226876974105835,1.40476393699646,0.6226733922958374,1.0,1.0,0.0,125.88054656982422,106.0,74070.46875,0.0,1882.3936767578125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.1006164550781,293.1499938964844,293.1499938964844,278.25,33316.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033190369606018,1.0,0.0,0.0,3.846504926681519,3.8465304374694815,9.872470627669827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.3935546875,0.0,1741.8197021484375,1895.4371337890625,0.0,2501.80908203125,0.9473914504051208,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731333613395691,0.3764452636241913,0.3404753804206848,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771798849105836,0.5184826254844666,0.4915801286697387,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838679790496826,0.3912893533706665,0.2745161354541778,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8686991333961487,0.3710187971591949,0.3531477451324463,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.661006510257721,0.1605740636587143,0.7349059581756592,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024159550666809,1.0,1.0,0.8217179775238037,1.0,-2.6347150802612305,1.228132724761963,1.4065824747085571,0.6233601570129395,0.9053838849067688,0.9053838849067688,0.0,121.61267852783205,106.0,75012.390625,0.0,1864.899658203125,1.0,278.29345703125,282.9817199707031,301.349609375,306.33209228515625,293.1499938964844,293.1499938964844,278.25,36801.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086612224578857,1.0,0.0,0.0,3.8301846981048575,3.830210685729981,9.788873285287991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9091796875,0.0,1749.3145751953125,1895.4371337890625,0.0,2550.869873046875,0.9442568421363832,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815189599990845,0.3761609494686126,0.3400640785694122,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857352375984192,0.5188180208206177,0.4917590618133545,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937823176383972,0.3927234411239624,0.2753865122795105,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.877458930015564,0.3713070452213287,0.3532754480838775,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676539778709412,0.1606563925743103,0.7345358729362488,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994615614414215,1.0,1.0,0.8228328227996826,1.0,-2.63519287109375,1.2281185388565063,1.407074213027954,0.6233486533164978,0.8967692255973816,0.8967692255973816,0.0,117.25574493408205,94.0,74734.296875,0.0,1842.6558837890625,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095971345901489,1.0,0.0,0.0,3.750058174133301,3.7500836849212646,9.3835961934019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8203125,0.0,1666.6046142578125,1895.4371337890625,0.0,2559.483642578125,0.9297059178352356,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014461040496826,0.3769110441207886,0.3401205837726593,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209242105484009,0.4873690605163574,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175733923912048,0.3966757357120514,0.2776898145675659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979087471961975,0.3727684319019317,0.3540888726711273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833269596099854,0.161243736743927,0.7350192666053772,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250625729560852,1.0,-2.630864381790161,1.2253676652908323,1.4054968357086182,0.6224621534347534,1.0,1.0,0.0,108.32632446289062,82.0,74131.203125,0.0,1790.839111328125,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044100999832153,1.0,0.0,0.0,3.859918355941773,3.859944105148315,9.941445568983909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.396484375,0.0,1760.2860107421875,1895.4371337890625,0.0,2511.81396484375,0.95059472322464,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014461040496826,0.3769110441207886,0.3401205837726593,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209242105484009,0.4873690605163574,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175733923912048,0.3966757357120514,0.2776898145675659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979087471961975,0.3727684319019317,0.3540888726711273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833269596099854,0.161243736743927,0.7350192666053772,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250625729560852,1.0,-2.630864381790161,1.2253676652908323,1.4054968357086182,0.6224621534347534,1.0,1.0,0.0,108.32632446289062,82.0,74131.203125,0.0,1790.839111328125,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044100999832153,1.0,0.0,0.0,3.859918355941773,3.859944105148315,9.941445568983909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.396484375,0.0,1760.2860107421875,1895.4371337890625,0.0,2511.81396484375,0.95059472322464,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202910661697388,0.3763689398765564,0.3396984934806824,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256158709526062,0.4601673781871795,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833980560304,0.3996273279190063,0.2797338962554931,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917225420475006,0.3733684122562408,0.3546348512172699,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.1614323258399963,0.7351729869842529,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836390912532806,1.0,1.0,0.8272923231124878,1.0,-2.604447603225708,1.2119184732437134,1.392529010772705,0.6149229407310486,0.8746405839920044,0.8746405839920044,0.0,100.53380584716795,70.0,73860.6171875,0.0,1705.669677734375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093697428703308,1.0,0.0,0.0,3.715550184249878,3.715575695037842,9.211695441990742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.41796875,0.0,1636.50927734375,1895.4371337890625,0.0,2557.390380859375,0.9229303002357484,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202910661697388,0.3763689398765564,0.3396984934806824,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256158709526062,0.4601673781871795,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833980560304,0.3996273279190063,0.2797338962554931,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917225420475006,0.3733684122562408,0.3546348512172699,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.1614323258399963,0.7351729869842529,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780822753906,1.0,0.4836390912532806,1.0,1.0,0.8272923231124878,1.0,-2.604447603225708,1.2119184732437134,1.392529010772705,0.6149229407310486,0.8746405839920044,0.8746405839920044,0.0,100.53380584716795,70.0,73860.6171875,0.0,1705.669677734375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093697428703308,1.0,0.0,0.0,3.715550184249878,3.715575695037842,9.211695441990742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.41796875,0.0,1636.50927734375,1895.4371337890625,0.0,2557.390380859375,0.9229303002357484,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888876914978,0.3769203126430511,0.3396425545215606,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348407626152039,0.4285085499286651,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680578112602234,0.4034945666790008,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435648322105408,0.3746392726898193,0.3553318977355957,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790691375732,0.1619495600461959,0.7355285882949829,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729135632514953,1.0,1.0,0.8290309309959412,1.0,-2.570359468460083,1.1947191953659058,1.3756402730941772,0.6057649850845337,0.9445444941520692,0.9445444941520692,0.0,91.88038635253906,88.0,72326.6953125,0.0,1608.3502197265625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801489531993866,1.0,0.0,0.0,3.7825660705566406,3.7825913429260254,9.546987485009597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2724609375,0.0,1676.757568359375,1895.4371337890625,0.0,2485.051513671875,0.9337363243103028,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888876914978,0.3769203126430511,0.3396425545215606,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348407626152039,0.4285085499286651,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680578112602234,0.4034945666790008,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435648322105408,0.3746392726898193,0.3553318977355957,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790691375732,0.1619495600461959,0.7355285882949829,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729135632514953,1.0,1.0,0.8290309309959412,1.0,-2.570359468460083,1.1947191953659058,1.3756402730941772,0.6057649850845337,0.9445444941520692,0.9445444941520692,0.0,91.88038635253906,88.0,72326.6953125,0.0,1608.3502197265625,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801489531993866,1.0,0.0,0.0,3.7825660705566406,3.7825913429260254,9.546987485009597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2724609375,0.0,1676.757568359375,1895.4371337890625,0.0,2485.051513671875,0.9337363243103028,1.0,0.0,3.0,1.0,0.0
