time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090638756752014,0.3761186003684997,0.339470624923706,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499151349067688,0.4750063717365265,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772728085517884,0.4607429504394531,0.3220837116241455,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191787242889404,0.3876113891601562,0.3681002259254455,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696931004524231,0.1662466824054718,0.7571483254432678,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040186047554016,1.0,1.0,0.8681477308273315,1.0,-2.715465545654297,1.258815050125122,1.4566504955291748,0.6411678791046143,0.907659947872162,0.907659947872162,0.0,108.28767395019533,101.0,75753.046875,0.0,1928.132568359375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188655972480774,1.0,0.0,0.0,3.740134716033936,3.740159749984741,9.333999742011656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4052734375,0.0,1643.8177490234375,1895.4371337890625,0.0,2645.063232421875,0.9262096285820008,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125564098358154,0.3761303424835205,0.3394243717193603,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530039668083191,0.4700657725334167,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814885258674622,0.4626345336437225,0.3233507871627807,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232070446014404,0.3879963755607605,0.3684056103229522,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996968984603882,0.1664190739393234,0.7576822638511658,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027108192443848,1.0,1.0,0.8693625926971436,1.0,-2.711997985839844,1.2569494247436523,1.455048441886902,0.6400218605995178,0.9064123630523682,0.9064123630523682,0.0,106.91374206542967,101.0,75543.9921875,0.0,1914.777587890625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180710077285767,1.0,0.0,0.0,3.725221633911133,3.72524642944336,9.259712783205032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.533203125,0.0,1625.2320556640625,1895.4371337890625,0.0,2637.707763671875,0.9227710962295532,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915137529373169,0.3761517405509949,0.3394058048725128,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559229850769043,0.4665431678295135,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847474694252014,0.4645378887653351,0.3246404230594635,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.926238179206848,0.3883891105651855,0.3687362670898437,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017744183540344,0.1666061580181121,0.7583271265029907,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019391775131226,1.0,1.0,0.8702840209007263,1.0,-2.7104620933532715,1.2560709714889526,1.4543911218643188,0.6394392251968384,0.906767964363098,0.906767964363098,0.0,105.97503662109376,119.0,75405.765625,0.0,1907.0775146484373,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174175024032593,1.0,0.0,0.0,3.7146496772766113,3.714674472808838,9.207230959873414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.828125,0.0,1611.4576416015625,1895.4371337890625,0.0,2631.6611328125,0.920277178287506,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082577228546144,0.3762683868408203,0.3395766615867615,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.559975802898407,0.4763082861900329,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812609553337096,0.4684280157089233,0.3273861706256866,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196603894233704,0.3892415761947632,0.3696102797985077,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973991990089417,0.1670475602149963,0.7606604695320129,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071401596069336,1.0,1.0,0.8721267580986023,1.0,-2.729527711868286,1.2652314901351929,1.4642962217330933,0.6439777612686157,0.9233055710792542,0.9233055710792542,0.0,109.0981216430664,137.0,75733.046875,0.0,1956.595947265625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168925046920776,1.0,0.0,0.0,3.720410108566284,3.720434904098511,9.235808988705684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.09765625,0.0,1610.6630859375,1895.4371337890625,0.0,2626.804931640625,0.9210501313209534,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082577228546144,0.3762683868408203,0.3395766615867615,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.559975802898407,0.4763082861900329,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812609553337096,0.4684280157089233,0.3273861706256866,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196603894233704,0.3892415761947632,0.3696102797985077,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973991990089417,0.1670475602149963,0.7606604695320129,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071401596069336,1.0,1.0,0.8721267580986023,1.0,-2.729527711868286,1.2652314901351929,1.4642962217330933,0.6439777612686157,0.9233055710792542,0.9233055710792542,0.0,109.0981216430664,137.0,75733.046875,0.0,1956.595947265625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168925046920776,1.0,0.0,0.0,3.720410108566284,3.720434904098511,9.235808988705684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.09765625,0.0,1610.6630859375,1895.4371337890625,0.0,2626.804931640625,0.9210501313209534,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931670784950256,0.3763958215713501,0.339927613735199,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598939061164856,0.5003496408462524,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006971359252,0.4723458290100097,0.3302825391292572,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039517045021056,0.3901119828224182,0.370674580335617,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905621528625,0.1674827337265014,0.7638211250305176,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174589157104492,1.0,1.0,0.873969554901123,1.0,-2.767384052276612,1.2835676670074463,1.4838162660598757,0.6537078619003296,0.95220285654068,0.95220285654068,0.0,116.72959899902344,140.0,76729.7265625,0.0,2064.733642578125,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34692.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441162109375,1.0,0.0,0.0,3.769036531448364,3.76906156539917,9.478813467467262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.72265625,0.0,1659.580810546875,1895.4371337890625,0.0,2640.2353515625,0.9312431812286376,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931670784950256,0.3763958215713501,0.339927613735199,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598939061164856,0.5003496408462524,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006971359252,0.4723458290100097,0.3302825391292572,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039517045021056,0.3901119828224182,0.370674580335617,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905621528625,0.1674827337265014,0.7638211250305176,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174589157104492,1.0,1.0,0.873969554901123,1.0,-2.767384052276612,1.2835676670074463,1.4838162660598757,0.6537078619003296,0.95220285654068,0.95220285654068,0.0,116.72959899902344,140.0,76729.7265625,0.0,2064.733642578125,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34692.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441162109375,1.0,0.0,0.0,3.769036531448364,3.76906156539917,9.478813467467262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.72265625,0.0,1659.580810546875,1895.4371337890625,0.0,2640.2353515625,0.9312431812286376,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816948533058167,0.376384973526001,0.3401550948619842,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568208694458008,0.5199545621871948,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591926336288452,0.476138025522232,0.3330925107002258,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928707838058472,0.3908652365207672,0.3716265857219696,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678012907505035,0.7663933038711548,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255309343338013,1.0,1.0,0.8768996596336365,1.0,-2.7987635135650635,1.2985118627548218,1.5002516508102417,0.6618583798408508,0.975069224834442,0.975069224834442,0.0,123.23023223876952,143.0,77730.78125,0.0,2157.490966796875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212412595748901,1.0,0.0,0.0,3.831029891967773,3.831055402755737,9.79319452198979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8671875,0.0,1731.4105224609375,1895.4371337890625,0.0,2667.072509765625,0.9448707699775696,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816948533058167,0.376384973526001,0.3401550948619842,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568208694458008,0.5199545621871948,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591926336288452,0.476138025522232,0.3330925107002258,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928707838058472,0.3908652365207672,0.3716265857219696,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678012907505035,0.7663933038711548,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255309343338013,1.0,1.0,0.8768996596336365,1.0,-2.7987635135650635,1.2985118627548218,1.5002516508102417,0.6618583798408508,0.975069224834442,0.975069224834442,0.0,123.23023223876952,143.0,77730.78125,0.0,2157.490966796875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212412595748901,1.0,0.0,0.0,3.831029891967773,3.831055402755737,9.79319452198979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.8671875,0.0,1731.4105224609375,1895.4371337890625,0.0,2667.072509765625,0.9448707699775696,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692315816879272,0.3761579692363739,0.3402373194694519,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920260906219482,0.5530552864074707,0.525081217288971,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.947368323802948,0.4797285795211792,0.3357996046543121,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806959390640259,0.39142045378685,0.3724446892738342,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684344410896301,0.1680003553628921,0.7686154842376709,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315945148468018,1.0,1.0,0.8798297643661499,1.0,-2.8123130798339844,1.3046916723251345,1.5076215267181396,0.6653501391410828,0.9809873700141908,0.9809873700141908,0.0,130.128662109375,146.0,78292.96875,0.0,2220.900634765625,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241207599639893,1.0,0.0,0.0,3.87730884552002,3.8773348331451416,1.00312274753378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.26171875,0.0,1791.4000244140625,1895.4371337890625,0.0,2693.786865234375,0.95547753572464,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692315816879272,0.3761579692363739,0.3402373194694519,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920260906219482,0.5530552864074707,0.525081217288971,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.947368323802948,0.4797285795211792,0.3357996046543121,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806959390640259,0.39142045378685,0.3724446892738342,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684344410896301,0.1680003553628921,0.7686154842376709,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315945148468018,1.0,1.0,0.8798297643661499,1.0,-2.8123130798339844,1.3046916723251345,1.5076215267181396,0.6653501391410828,0.9809873700141908,0.9809873700141908,0.0,130.128662109375,146.0,78292.96875,0.0,2220.900634765625,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241207599639893,1.0,0.0,0.0,3.87730884552002,3.8773348331451416,1.00312274753378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.26171875,0.0,1791.4000244140625,1895.4371337890625,0.0,2693.786865234375,0.95547753572464,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630829453468323,0.3759767115116119,0.3402235507965088,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857159852981568,0.551834225654602,0.5238343477249146,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411909580230712,0.4814608693122864,0.337114006280899,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746528029441833,0.3916361033916473,0.3728017210960388,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637909412384033,0.168047547340393,0.7695454955101013,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339442491531372,1.0,1.0,0.8812947869300842,1.0,-2.813649654388428,1.3051462173461914,1.508503556251526,0.6655282974243164,0.9771159887313844,0.9771159887313844,0.0,133.593994140625,146.0,78378.140625,0.0,2243.151611328125,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,35165.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252365589141846,1.0,0.0,0.0,3.889768362045288,3.889794588088989,1.00958004622953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8310546875,0.0,1809.9901123046875,1895.4371337890625,0.0,2704.14892578125,0.9584981799125672,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581265807151794,0.3757878243923187,0.3401673436164856,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803528785705566,0.5509991645812988,0.5229847431182861,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363285899162292,0.4831859767436981,0.3383966982364654,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698166608810425,0.3918394744396209,0.3731132745742798,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600614786148071,0.1680786311626434,0.7702640295028687,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360145568847656,1.0,1.0,0.882827639579773,1.0,-2.815340518951416,1.3057688474655151,1.5095716714859009,0.6657916307449341,0.9736992120742798,0.9736992120742798,0.0,136.5458984375,149.0,78422.40625,0.0,2262.96875,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260713219642639,1.0,0.0,0.0,3.8965117931365967,3.896538257598877,1.0130835335075972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7890625,0.0,1820.9415283203125,1895.4371337890625,0.0,2711.905029296875,0.9602377414703368,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532410264015198,0.3755728602409363,0.3400827348232269,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748478531837464,0.5503247976303101,0.5223298668861389,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317137598991394,0.4852670729160309,0.3399224281311035,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650870323181152,0.392085999250412,0.3734617829322815,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563994288444519,0.168109655380249,0.7709745764732361,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382221341133118,1.0,1.0,0.8846670389175415,1.0,-2.81755805015564,1.3066107034683228,1.510947346687317,0.6661596298217773,0.970395028591156,0.970395028591156,0.0,139.610595703125,149.0,78441.53125,0.0,2284.4345703125,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35737.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826837956905365,1.0,0.0,0.0,3.900139093399048,3.900165557861328,1.0149706213269385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5263671875,0.0,1827.5732421875,1895.4371337890625,0.0,2719.030029296875,0.9612424969673156,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503932356834412,0.3754377067089081,0.340025395154953,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715271592140198,0.549981951713562,0.5220131874084473,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291125535964966,0.4866620600223541,0.340938538312912,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623467683792114,0.3922546207904815,0.3736892342567444,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542736291885376,0.1681311875581741,0.7714083194732666,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395919680595398,1.0,1.0,0.8858932852745056,1.0,-2.8191239833831787,1.307216763496399,1.5119072198867798,0.666429877281189,0.9686021208763124,0.9686021208763124,0.0,141.47564697265625,152.0,78443.0703125,0.0,2297.921630859375,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272885084152222,1.0,0.0,0.0,3.90111780166626,3.90114426612854,1.0154800520467688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.08203125,0.0,1829.816650390625,1895.4371337890625,0.0,2723.21875,0.9615561366081238,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.844528079032898,0.3751338720321655,0.3398898839950561,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644736647605896,0.5494315028190613,0.5215666890144348,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138605594635,0.490182876586914,0.3434837758541107,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567708134651184,0.392697125673294,0.3742518424987793,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499373316764832,0.1681998670101165,0.7724204659461975,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426731705665588,1.0,1.0,0.8889588713645935,1.0,-2.823375940322876,1.308903455734253,1.5144723653793335,0.6671990752220154,0.9658806324005128,0.9658806324005128,0.0,145.5244598388672,155.0,78419.1796875,0.0,2328.86474609375,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282186985015869,1.0,0.0,0.0,3.8999838829040527,3.900010347366333,1.0148897899853182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.748046875,0.0,1829.5958251953125,1895.4371337890625,0.0,2731.86962890625,0.9614189267158508,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.844528079032898,0.3751338720321655,0.3398898839950561,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644736647605896,0.5494315028190613,0.5215666890144348,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138605594635,0.490182876586914,0.3434837758541107,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567708134651184,0.392697125673294,0.3742518424987793,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499373316764832,0.1681998670101165,0.7724204659461975,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426731705665588,1.0,1.0,0.8889588713645935,1.0,-2.823375940322876,1.308903455734253,1.5144723653793335,0.6671990752220154,0.9658806324005128,0.9658806324005128,0.0,145.5244598388672,155.0,78419.1796875,0.0,2328.86474609375,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954040527344,293.1499938964844,293.1499938964844,278.1499938964844,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282186985015869,1.0,0.0,0.0,3.8999838829040527,3.900010347366333,1.0148897899853182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.748046875,0.0,1829.5958251953125,1895.4371337890625,0.0,2731.86962890625,0.9614189267158508,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825790405273,0.3748529255390167,0.3397620916366577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583908915519714,0.549050509929657,0.5213141441345215,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115271568298,0.4937275350093841,0.3460351228713989,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852232813835144,0.3931517899036407,0.3748109042644501,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464162468910217,0.1682909578084945,0.7734415531158447,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478105545044,1.0,1.0,0.8916324973106384,1.0,-2.8278844356536865,1.3107728958129885,1.5171115398406982,0.6680843830108643,0.9645577073097228,0.9645577073097228,0.0,149.0880889892578,158.0,78380.1328125,0.0,2357.635009765625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290864825248718,1.0,0.0,0.0,3.897562265396118,3.8975887298583984,1.0136299124496873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.28515625,0.0,1826.8673095703125,1895.4371337890625,0.0,2739.943115234375,0.9609072804450988,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825790405273,0.3748529255390167,0.3397620916366577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583908915519714,0.549050509929657,0.5213141441345215,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115271568298,0.4937275350093841,0.3460351228713989,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.852232813835144,0.3931517899036407,0.3748109042644501,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464162468910217,0.1682909578084945,0.7734415531158447,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478105545044,1.0,1.0,0.8916324973106384,1.0,-2.8278844356536865,1.3107728958129885,1.5171115398406982,0.6680843830108643,0.9645577073097228,0.9645577073097228,0.0,149.0880889892578,158.0,78380.1328125,0.0,2357.635009765625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290864825248718,1.0,0.0,0.0,3.897562265396118,3.8975887298583984,1.0136299124496873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.28515625,0.0,1826.8673095703125,1895.4371337890625,0.0,2739.943115234375,0.9609072804450988,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583812713623,0.3745718896389007,0.3396295309066772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527512192726136,0.5487040281295776,0.5211058855056763,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173170924186708,0.4972737431526184,0.3485835492610931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482271432876587,0.3935981392860412,0.375356912612915,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433243751525879,0.1683937162160873,0.7744819521903992,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481418967247009,1.0,1.0,0.8943061232566833,1.0,-2.8324437141418457,1.3126775026321411,1.519766330718994,0.6689791083335876,0.9635963439941406,0.9635963439941406,0.0,152.4279327392578,161.0,78332.03125,0.0,2385.31982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300022482872009,1.0,0.0,0.0,3.894996881484986,3.8950233459472656,1.0122959110958618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4453125,0.0,1823.731689453125,1895.4371337890625,0.0,2748.466552734375,0.9603389501571656,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583812713623,0.3745718896389007,0.3396295309066772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527512192726136,0.5487040281295776,0.5211058855056763,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173170924186708,0.4972737431526184,0.3485835492610931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482271432876587,0.3935981392860412,0.375356912612915,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433243751525879,0.1683937162160873,0.7744819521903992,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481418967247009,1.0,1.0,0.8943061232566833,1.0,-2.8324437141418457,1.3126775026321411,1.519766330718994,0.6689791083335876,0.9635963439941406,0.9635963439941406,0.0,152.4279327392578,161.0,78332.03125,0.0,2385.31982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300022482872009,1.0,0.0,0.0,3.894996881484986,3.8950233459472656,1.0122959110958618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4453125,0.0,1823.731689453125,1895.4371337890625,0.0,2748.466552734375,0.9603389501571656,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333241939544678,0.3744284808635711,0.3395596146583557,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.950032114982605,0.5485297441482544,0.5210028290748596,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159256219863892,0.499044805765152,0.3498554229736328,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463562726974487,0.3938153088092804,0.3756232559680938,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418861746788025,0.1684471070766449,0.7750049233436584,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494388341903687,1.0,1.0,0.8956429362297058,1.0,-2.834713220596313,1.3136286735534668,1.5210846662521362,0.6694192886352539,0.9630960822105408,0.9630960822105408,0.0,154.04840087890625,161.0,78303.875,0.0,2398.89306640625,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304767608642578,1.0,0.0,0.0,3.893629550933838,3.893656015396118,1.0115853683601015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.947265625,0.0,1822.0462646484373,1895.4371337890625,0.0,2752.88427734375,0.9600334167480468,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313543200492859,0.3742819726467132,0.3394864201545715,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473613500595092,0.5483497381210327,0.5208951234817505,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146133065223694,0.5008124709129333,0.3511246740818023,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445524573326111,0.3940268158912658,0.3758838176727295,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405032873153687,0.1685007959604263,0.7755268216133118,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.550716757774353,1.0,1.0,0.8970119953155518,1.0,-2.8369622230529785,1.3145688772201538,1.5223933458328247,0.6698462963104248,0.9625416994094848,0.9625416994094848,0.0,155.6457977294922,164.0,78272.5234375,0.0,2412.315673828125,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309561610221863,1.0,0.0,0.0,3.892147541046143,3.892174005508423,1.010815481095051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.630859375,0.0,1820.2244873046875,1895.4371337890625,0.0,2757.34814453125,0.9597022533416748,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.827564537525177,0.3739794194698334,0.3393302857875824,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942132830619812,0.5479688048362732,0.520660936832428,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043388605117798,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411055207252502,0.3944327533245086,0.3763876259326935,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378704309463501,0.1686077862977981,0.7765637040138245,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532271862030029,1.0,1.0,0.8997502326965332,1.0,-2.8413870334625244,1.3164211511611938,1.524965763092041,0.6706699728965759,0.961290717124939,0.961290717124939,0.0,158.79278564453125,167.0,78201.75,0.0,2438.80810546875,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319405317306519,1.0,0.0,0.0,3.888812065124512,3.888838291168213,1.0090836894960376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.98828125,0.0,1816.13427734375,1895.4371337890625,0.0,2766.517333984375,0.9589573740959167,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.827564537525177,0.3739794194698334,0.3393302857875824,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942132830619812,0.5479688048362732,0.520660936832428,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043388605117798,0.3536558449268341,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411055207252502,0.3944327533245086,0.3763876259326935,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378704309463501,0.1686077862977981,0.7765637040138245,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532271862030029,1.0,1.0,0.8997502326965332,1.0,-2.8413870334625244,1.3164211511611938,1.524965763092041,0.6706699728965759,0.961290717124939,0.961290717124939,0.0,158.79278564453125,167.0,78201.75,0.0,2438.80810546875,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319405317306519,1.0,0.0,0.0,3.888812065124512,3.888838291168213,1.0090836894960376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.98828125,0.0,1816.13427734375,1895.4371337890625,0.0,2766.517333984375,0.9589573740959167,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.3736641705036163,0.3391618132591247,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370222687721252,0.5475563406944275,0.5203976035118103,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942090511322,0.5078520774841309,0.3561770915985107,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378244042396545,0.3948161005973816,0.3768692910671234,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353746652603149,0.1687124073505401,0.7775864005088806,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556920766830444,1.0,1.0,0.90248841047287,1.0,-2.8457062244415283,1.3182337284088137,1.5274726152420044,0.6714462637901306,0.9598188400268556,0.9598188400268556,0.0,161.90139770507812,170.0,78119.875,0.0,2464.953857421875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832949161529541,1.0,0.0,0.0,3.884902000427246,3.8849284648895264,1.007055516311084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7236328125,0.0,1811.355224609375,1895.4371337890625,0.0,2775.916259765625,0.9580848217010498,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239214420318604,0.3736641705036163,0.3391618132591247,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370222687721252,0.5475563406944275,0.5203976035118103,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942090511322,0.5078520774841309,0.3561770915985107,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378244042396545,0.3948161005973816,0.3768692910671234,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353746652603149,0.1687124073505401,0.7775864005088806,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556920766830444,1.0,1.0,0.90248841047287,1.0,-2.8457062244415283,1.3182337284088137,1.5274726152420044,0.6714462637901306,0.9598188400268556,0.9598188400268556,0.0,161.90139770507812,170.0,78119.875,0.0,2464.953857421875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832949161529541,1.0,0.0,0.0,3.884902000427246,3.8849284648895264,1.007055516311084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7236328125,0.0,1811.355224609375,1895.4371337890625,0.0,2775.916259765625,0.9580848217010498,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.82038414478302,0.3733361661434173,0.3389812409877777,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320210218429564,0.5471099615097046,0.5201022624969482,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078673720359802,0.5113512277603149,0.3586880266666412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346754908561707,0.3951766192913055,0.3773287832736969,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877972602844,0.168813556432724,0.7785914540290833,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581196546554565,1.0,1.0,0.9052366614341736,1.0,-2.849912405014038,1.3200019598007202,1.5299105644226074,0.6721702218055725,0.9581565260887146,0.9581565260887146,0.0,164.9862823486328,173.0,78027.7421875,0.0,2490.817626953125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339682221412659,1.0,0.0,0.0,3.8803799152374254,3.880406141281128,1.0047124305856414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1298828125,0.0,1805.8309326171875,1895.4371337890625,0.0,2785.416259765625,0.9570755958557128,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.82038414478302,0.3733361661434173,0.3389812409877777,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320210218429564,0.5471099615097046,0.5201022624969482,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078673720359802,0.5113512277603149,0.3586880266666412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346754908561707,0.3951766192913055,0.3773287832736969,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877972602844,0.168813556432724,0.7785914540290833,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581196546554565,1.0,1.0,0.9052366614341736,1.0,-2.849912405014038,1.3200019598007202,1.5299105644226074,0.6721702218055725,0.9581565260887146,0.9581565260887146,0.0,164.9862823486328,173.0,78027.7421875,0.0,2490.817626953125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339682221412659,1.0,0.0,0.0,3.8803799152374254,3.880406141281128,1.0047124305856414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1298828125,0.0,1805.8309326171875,1895.4371337890625,0.0,2785.416259765625,0.9570755958557128,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729956150054931,0.3387891054153442,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927133858203888,0.546629011631012,0.5197743773460388,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148356556892395,0.3611884713172912,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831635594367981,0.3955146372318268,0.3777666687965393,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902766227722,0.1689107120037078,0.7795776128768921,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.560515284538269,1.0,1.0,0.9079849123954772,1.0,-2.854004383087158,1.3217263221740725,1.532278060913086,0.6728418469429016,0.9563508629798888,0.9563508629798888,0.0,168.0561981201172,176.0,77926.7265625,0.0,2516.4423828125,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349878191947937,1.0,0.0,0.0,3.8752825260162354,3.875308752059937,1.0020745548899868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6171875,0.0,1799.5980224609375,1895.4371337890625,0.0,2794.924072265625,0.9559369087219238,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729956150054931,0.3387891054153442,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927133858203888,0.546629011631012,0.5197743773460388,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148356556892395,0.3611884713172912,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831635594367981,0.3955146372318268,0.3777666687965393,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902766227722,0.1689107120037078,0.7795776128768921,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.560515284538269,1.0,1.0,0.9079849123954772,1.0,-2.854004383087158,1.3217263221740725,1.532278060913086,0.6728418469429016,0.9563508629798888,0.9563508629798888,0.0,168.0561981201172,176.0,77926.7265625,0.0,2516.4423828125,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349878191947937,1.0,0.0,0.0,3.8752825260162354,3.875308752059937,1.0020745548899868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6171875,0.0,1799.5980224609375,1895.4371337890625,0.0,2794.924072265625,0.9559369087219238,1.0,0.0,3.0,1.0,0.0
