time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152088522911072,0.3728208541870117,0.3386889398097992,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247367978096008,0.5463759303092957,0.5195986032485962,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050126671791076,0.5165725350379944,0.362434834241867,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301509022712708,0.3956755697727203,0.3779779076576233,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295701861381531,0.1689577996730804,0.7800636887550354,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617026090621948,1.0,1.0,0.9093590378761292,1.0,-2.856008768081665,1.3225725889205933,1.5334360599517822,0.6731588244438171,0.9554107189178468,0.9554107189178468,0.0,169.58753967285156,176.0,77873.5078125,0.0,2529.177978515625,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354966640472412,1.0,0.0,0.0,3.8725485801696777,3.872574806213379,1.000661086436594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.306640625,0.0,1796.2520751953125,1895.4371337890625,0.0,2799.6708984375,0.9553255438804626,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813505232334137,0.3726430833339691,0.3385860919952392,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.922373592853546,0.5461143851280212,0.5194147825241089,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041224122047424,0.5183051824569702,0.3636783063411712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286872506141663,0.3958310186862945,0.3781839609146118,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284670829772949,0.1690037995576858,0.7805449962615967,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628830790519714,1.0,1.0,0.9107522368431092,1.0,-2.857984781265259,1.3234059810638428,1.5345786809921265,0.6734612584114075,0.954449474811554,0.954449474811554,0.0,171.116943359375,179.0,77818.6328125,0.0,2541.86328125,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024690628052,1.0,0.0,0.0,3.8697004318237305,3.869726657867432,9.991897513828008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6728515625,0.0,1792.765380859375,1895.4371337890625,0.0,2804.39013671875,0.954688310623169,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111974000930786,0.3723962008953094,0.3384414911270141,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192188382148744,0.5457441806793213,0.5191510915756226,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029582738876344,0.5206552743911743,0.3653649389743805,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267278671264648,0.3960331976413727,0.3784554004669189,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269922256469727,0.1690646260976791,0.7811914682388306,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644775032997131,1.0,1.0,0.912647008895874,1.0,-2.8606247901916504,1.3245209455490112,1.5361038446426392,0.6738516092300415,0.9531192183494568,0.9531192183494568,0.0,173.193603515625,179.0,77741.6796875,0.0,2559.028076171875,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366820812225342,1.0,0.0,0.0,3.865655660629273,3.8656816482543945,9.97102006294881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6220703125,0.0,1787.81005859375,1895.4371337890625,0.0,2810.73193359375,0.9537826776504515,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101129531860352,0.3722780346870422,0.3383716940879822,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.917759358882904,0.5455642938613892,0.5190216898918152,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024271368980408,0.5217582583427429,0.366156667470932,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258170485496521,0.3961247503757477,0.378579705953598,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263072490692139,0.1690925359725952,0.7814925312995911,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652235746383667,1.0,1.0,0.9135386347770692,1.0,-2.8618483543396,1.3250380754470823,1.5368101596832275,0.6740276217460632,0.9524874687194824,0.9524874687194824,0.0,174.16990661621094,182.0,77704.6953125,0.0,2567.072998046875,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369979858398438,1.0,0.0,0.0,3.863692760467529,3.863718986511232,9.960897386918075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.642578125,0.0,1785.4044189453125,1895.4371337890625,0.0,2813.680908203125,0.9533429145812988,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067198991775513,0.3719021379947662,0.3381475806236267,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913313329219818,0.5449833869934082,0.5185994505882263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008120894432068,0.5251964926719666,0.3686246573925018,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230124115943909,0.3963987827301025,0.3789568841457367,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691774725914001,0.7824233174324036,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675410032272339,1.0,1.0,0.916325032711029,1.0,-2.8656094074249268,1.3266299962997437,1.538979411125183,0.6745536923408508,0.9505119919776917,0.9505119919776917,0.0,177.21951293945312,185.0,77587.46875,0.0,2592.12353515625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379756212234497,1.0,0.0,0.0,3.857416868209839,3.85744309425354,9.928563713401672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1396484375,0.0,1777.713623046875,1895.4371337890625,0.0,2822.80712890625,0.9519357085227966,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067198991775513,0.3719021379947662,0.3381475806236267,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913313329219818,0.5449833869934082,0.5185994505882263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008120894432068,0.5251964926719666,0.3686246573925018,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230124115943909,0.3963987827301025,0.3789568841457367,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691774725914001,0.7824233174324036,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675410032272339,1.0,1.0,0.916325032711029,1.0,-2.8656094074249268,1.3266299962997437,1.538979411125183,0.6745536923408508,0.9505119919776917,0.9505119919776917,0.0,177.21951293945312,185.0,77587.46875,0.0,2592.12353515625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379756212234497,1.0,0.0,0.0,3.857416868209839,3.85744309425354,9.928563713401672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1396484375,0.0,1777.713623046875,1895.4371337890625,0.0,2822.80712890625,0.9519357085227966,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033269643783569,0.3715163469314575,0.3379146754741668,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909062385559082,0.5443746447563171,0.5181509852409363,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992614150047302,0.528621256351471,0.3710831105709076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202634453773499,0.3966550230979919,0.3793172538280487,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622134804725647,0.169259026646614,0.7833390831947327,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698376893997192,1.0,1.0,0.9190945625305176,1.0,-2.8692784309387207,1.3281874656677246,1.541090965270996,0.6750473976135254,0.9485543966293336,0.9485543966293336,0.0,180.2668914794922,188.0,77468.7265625,0.0,2617.038330078125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389252424240112,1.0,0.0,0.0,3.850979804992676,3.851005792617798,9.895454695652006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5888671875,0.0,1769.827392578125,1895.4371337890625,0.0,2831.675537109375,0.9504908323287964,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033269643783569,0.3715163469314575,0.3379146754741668,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909062385559082,0.5443746447563171,0.5181509852409363,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992614150047302,0.528621256351471,0.3710831105709076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202634453773499,0.3966550230979919,0.3793172538280487,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622134804725647,0.169259026646614,0.7833390831947327,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698376893997192,1.0,1.0,0.9190945625305176,1.0,-2.8692784309387207,1.3281874656677246,1.541090965270996,0.6750473976135254,0.9485543966293336,0.9485543966293336,0.0,180.2668914794922,188.0,77468.7265625,0.0,2617.038330078125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389252424240112,1.0,0.0,0.0,3.850979804992676,3.851005792617798,9.895454695652006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5888671875,0.0,1769.827392578125,1895.4371337890625,0.0,2831.675537109375,0.9504908323287964,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999993562698364,0.3711205422878265,0.3376727700233459,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050344228744508,0.543737530708313,0.5176757574081421,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897771954536438,0.5320317149162292,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175600171089172,0.3968931436538696,0.379660427570343,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.169337198138237,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721134543418884,1.0,1.0,0.921864092350006,1.0,-2.872853994369507,1.3297069072723389,1.543147087097168,0.67551189661026,0.9466480612754822,0.9466480612754822,0.0,183.3116912841797,191.0,77350.1796875,0.0,2641.808837890625,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398386240005493,1.0,0.0,0.0,3.8444786071777344,3.844504594802856,9.86207169262343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.41796875,0.0,1761.8636474609375,1895.4371337890625,0.0,2840.207275390625,0.9490299820899964,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999993562698364,0.3711205422878265,0.3376727700233459,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050344228744508,0.543737530708313,0.5176757574081421,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.897771954536438,0.5320317149162292,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175600171089172,0.3968931436538696,0.379660427570343,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.169337198138237,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721134543418884,1.0,1.0,0.921864092350006,1.0,-2.872853994369507,1.3297069072723389,1.543147087097168,0.67551189661026,0.9466480612754822,0.9466480612754822,0.0,183.3116912841797,191.0,77350.1796875,0.0,2641.808837890625,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398386240005493,1.0,0.0,0.0,3.8444786071777344,3.844504594802856,9.86207169262343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.41796875,0.0,1761.8636474609375,1895.4371337890625,0.0,2840.207275390625,0.9490299820899964,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983616590499878,0.3709192276000976,0.3375487923622131,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031130075454712,0.5434094071388245,0.5174290537834167,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485329627991,0.5337314009666443,0.3747519254684448,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.816222071647644,0.3970060646533966,0.3798262476921081,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191005110740662,0.1693751364946365,0.7846850156784058,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732441544532776,1.0,1.0,0.9232488870620728,1.0,-2.8746092319488525,1.3304531574249268,1.544156193733215,0.6757361888885498,0.945720911026001,0.945720911026001,0.0,184.83380126953125,191.0,77291.4921875,0.0,2654.14892578125,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402783274650574,1.0,0.0,0.0,3.8412373065948486,3.84126329421997,9.845449540080151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.59375,0.0,1757.8948974609375,1895.4371337890625,0.0,2844.31591796875,0.948301076889038,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967395782470703,0.3707149624824524,0.3374222815036773,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012383222579956,0.5430716872215271,0.5171740055084229,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963303565979004,0.5354117155075073,0.3759612441062927,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148899078369141,0.397114098072052,0.3799875974655151,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181000471115112,0.1694118976593017,0.785125732421875,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743687748908997,1.0,1.0,0.924655556678772,1.0,-2.876327514648437,1.3311805725097656,1.5451470613479614,0.6759499311447144,0.9448069334030152,0.9448069334030152,0.0,186.3564300537109,194.0,77233.2109375,0.0,2666.4306640625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.66326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407066464424133,1.0,0.0,0.0,3.838001489639282,3.838027238845825,9.828869451666833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9755859375,0.0,1753.9354248046875,1895.4371337890625,0.0,2848.318359375,0.9475732445716858,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935366034507751,0.3702960312366485,0.3371608853340149,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975281715393066,0.5423623323440552,0.5166345834732056,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889374732971,0.5386819839477539,0.3783280253410339,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122333288192749,0.3973147571086883,0.3802964687347412,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037087440491,0.1694811284542083,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765975713729858,1.0,1.0,0.9274688959121704,1.0,-2.8796212673187256,1.3325684070587158,1.547052979469299,0.6763473153114319,0.9430029392242432,0.9430029392242432,0.0,189.4066162109375,197.0,77117.7890625,0.0,2690.771240234375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415229320526123,1.0,0.0,0.0,3.8315563201904297,3.8315820693969727,9.79588548943866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.392578125,0.0,1746.0628662109375,1895.4371337890625,0.0,2855.947265625,0.9461231231689452,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935366034507751,0.3702960312366485,0.3371608853340149,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975281715393066,0.5423623323440552,0.5166345834732056,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889374732971,0.5386819839477539,0.3783280253410339,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122333288192749,0.3973147571086883,0.3802964687347412,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037087440491,0.1694811284542083,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765975713729858,1.0,1.0,0.9274688959121704,1.0,-2.8796212673187256,1.3325684070587158,1.547052979469299,0.6763473153114319,0.9430029392242432,0.9430029392242432,0.0,189.4066162109375,197.0,77117.7890625,0.0,2690.771240234375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415229320526123,1.0,0.0,0.0,3.8315563201904297,3.8315820693969727,9.79588548943866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.392578125,0.0,1746.0628662109375,1895.4371337890625,0.0,2855.947265625,0.9461231231689452,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903902530670166,0.3698652684688568,0.3368895649909973,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938719034194946,0.5416157245635986,0.5160609483718872,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441208839417,0.5418570637702942,0.3806299567222595,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095808029174805,0.3974981307983398,0.3805896341800689,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068935394287,0.1695448011159896,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788009762763977,1.0,1.0,0.9302822351455688,1.0,-2.8827388286590576,1.3338733911514282,1.5488654375076294,0.676712155342102,0.9412485361099244,0.9412485361099244,0.0,192.46337890625,200.0,77004.671875,0.0,2714.84130859375,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422654271125793,1.0,0.0,0.0,3.825171709060669,3.825197458267212,9.763266461959574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.833984375,0.0,1738.281494140625,1895.4371337890625,0.0,2862.88818359375,0.9446861743927002,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903902530670166,0.3698652684688568,0.3368895649909973,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938719034194946,0.5416157245635986,0.5160609483718872,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441208839417,0.5418570637702942,0.3806299567222595,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095808029174805,0.3974981307983398,0.3805896341800689,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068935394287,0.1695448011159896,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788009762763977,1.0,1.0,0.9302822351455688,1.0,-2.8827388286590576,1.3338733911514282,1.5488654375076294,0.676712155342102,0.9412485361099244,0.9412485361099244,0.0,192.46337890625,200.0,77004.671875,0.0,2714.84130859375,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422654271125793,1.0,0.0,0.0,3.825171709060669,3.825197458267212,9.763266461959574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.833984375,0.0,1738.281494140625,1895.4371337890625,0.0,2862.88818359375,0.9446861743927002,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873097062110901,0.3694226443767547,0.3366071879863739,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902814984321594,0.5408357977867126,0.515453577041626,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449808239936829,0.3828864395618438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069303035736084,0.3976623117923736,0.3808643817901611,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.169602632522583,0.7876527905464172,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809758901596069,1.0,1.0,0.9330660700798036,1.0,-2.88569450378418,1.3351035118103027,1.550590991973877,0.6770578026771545,0.9396514296531676,0.9396514296531676,0.0,195.5166473388672,203.0,76898.015625,0.0,2738.60546875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429566025733948,1.0,0.0,0.0,3.819046020507813,3.819071769714356,9.732020771480163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2919921875,0.0,1730.806396484375,1895.4371337890625,0.0,2869.35107421875,0.9433058500289916,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873097062110901,0.3694226443767547,0.3366071879863739,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902814984321594,0.5408357977867126,0.515453577041626,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449808239936829,0.3828864395618438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069303035736084,0.3976623117923736,0.3808643817901611,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.169602632522583,0.7876527905464172,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809758901596069,1.0,1.0,0.9330660700798036,1.0,-2.88569450378418,1.3351035118103027,1.550590991973877,0.6770578026771545,0.9396514296531676,0.9396514296531676,0.0,195.5166473388672,203.0,76898.015625,0.0,2738.60546875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429566025733948,1.0,0.0,0.0,3.819046020507813,3.819071769714356,9.732020771480163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2919921875,0.0,1730.806396484375,1895.4371337890625,0.0,2869.35107421875,0.9433058500289916,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842990159988403,0.3689715564250946,0.3363167643547058,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886765718460083,0.5400335788726807,0.5148236751556396,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468749046326,0.5480836033821106,0.3851240277290344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042837381362915,0.3978112936019897,0.3811244070529938,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076602935791,0.1696566343307495,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831288695335388,1.0,1.0,0.935849905014038,1.0,-2.888550043106079,1.336285948753357,1.5522639751434326,0.6773983240127563,0.9382302165031432,0.9382302165031432,0.0,198.56564331054688,206.0,76799.328125,0.0,2762.183349609375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435664176940918,1.0,0.0,0.0,3.8133041858673096,3.813329935073853,9.702780516818166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9853515625,0.0,1723.7889404296875,1895.4371337890625,0.0,2875.053466796875,0.9420095682144164,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842990159988403,0.3689715564250946,0.3363167643547058,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.886765718460083,0.5400335788726807,0.5148236751556396,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468749046326,0.5480836033821106,0.3851240277290344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042837381362915,0.3978112936019897,0.3811244070529938,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076602935791,0.1696566343307495,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831288695335388,1.0,1.0,0.935849905014038,1.0,-2.888550043106079,1.336285948753357,1.5522639751434326,0.6773983240127563,0.9382302165031432,0.9382302165031432,0.0,198.56564331054688,206.0,76799.328125,0.0,2762.183349609375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435664176940918,1.0,0.0,0.0,3.8133041858673096,3.813329935073853,9.702780516818166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9853515625,0.0,1723.7889404296875,1895.4371337890625,0.0,2875.053466796875,0.9420095682144164,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828201055526733,0.3687434196472168,0.3361691236495971,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850365877151489,0.5396259427070618,0.5145021677017212,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899778127670288,0.5496304035186768,0.3862387239933014,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029768466949463,0.3978810906410217,0.3812498152256012,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091161966323853,0.1696826219558715,0.7888455390930176,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841984152793884,1.0,1.0,0.937241792678833,1.0,-2.8899497985839844,1.336863994598389,1.5530858039855957,0.677569568157196,0.9375966191291808,0.9375966191291808,0.0,200.0887451171875,206.0,76753.4453125,0.0,2773.92333984375,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438321352005005,1.0,0.0,0.0,3.810603618621826,3.81062912940979,9.689041462479508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.259765625,0.0,1720.479736328125,1895.4371337890625,0.0,2877.539306640625,0.9413987994194032,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813593745231628,0.3685133159160614,0.3360195457935333,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833272457122803,0.5392130017280579,0.5141753554344177,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218636512756,0.5511727929115295,0.3873502016067505,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.801683783531189,0.3979467451572418,0.3813712298870086,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081327795982361,0.1697078347206115,0.7892356514930725,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852625966072083,1.0,1.0,0.9386565685272216,1.0,-2.8913280963897705,1.3374292850494385,1.5538986921310425,0.6777409911155701,0.9370388984680176,0.9370388984680176,0.0,201.6096649169922,209.0,76711.3515625,0.0,2785.6162109375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440890908241272,1.0,0.0,0.0,3.808094739913941,3.808120250701904,9.67628693615552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5048828125,0.0,1717.3953857421875,1895.4371337890625,0.0,2879.942626953125,0.9408302903175354,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791720628738403,0.3681608438491821,0.3357896208763122,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807655572891235,0.5385785698890686,0.5136719942092896,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883486390113831,0.5535130500793457,0.3890362679958343,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997439503669739,0.3980412185192108,0.3815505802631378,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066520810127258,0.1697453260421753,0.7898241877555847,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868725776672363,1.0,1.0,0.940807044506073,1.0,-2.8933959007263184,1.3382755517959597,1.5551202297210691,0.678005039691925,0.9362999200820924,0.9362999200820924,0.0,203.92019653320312,209.0,76652.890625,0.0,2803.345703125,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444241285324097,1.0,0.0,0.0,3.8045766353607178,3.8046021461486816,9.65841650213406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.056640625,0.0,1713.055908203125,1895.4371337890625,0.0,2883.076416015625,0.940031349658966,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784900665283203,0.3680482804775238,0.3357158303260803,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799659013748169,0.5383750200271606,0.5135098695755005,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470991134644,0.5542487502098083,0.389566421508789,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991377115249634,0.3980683088302612,0.3816045820713043,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061885356903076,0.1697567254304886,0.7900077700614929,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873777866363525,1.0,1.0,0.941486120223999,1.0,-2.8940353393554688,1.3385359048843384,1.5554993152618408,0.6780892610549927,0.9361130595207214,0.9361130595207214,0.0,204.64822387695312,212.0,76637.1875,0.0,2808.91162109375,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445383310317993,1.0,0.0,0.0,3.803620338439941,3.803646087646485,9.653563211031724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5546875,0.0,1711.8707275390625,1895.4371337890625,0.0,2884.14453125,0.9398136138916016,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688886642456,0.3675780594348907,0.3354072272777557,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766803741455078,0.5375236868858337,0.5128312706947327,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868199586868286,0.5573142170906067,0.3917751014232635,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966440916061401,0.3981787860393524,0.3818271458148956,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.169804111123085,0.7907721400260925,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894779562950134,1.0,1.0,0.9443156719207764,1.0,-2.896689414978028,1.3396168947219849,1.557072401046753,0.6784483194351196,0.9354629516601562,0.9354629516601562,0.0,207.683822631836,215.0,76577.625,0.0,2832.119873046875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448804616928101,1.0,0.0,0.0,3.799914121627808,3.799939632415772,9.634759408072568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2392578125,0.0,1707.248046875,1895.4371337890625,0.0,2887.345458984375,0.938967227935791,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688886642456,0.3675780594348907,0.3354072272777557,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766803741455078,0.5375236868858337,0.5128312706947327,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868199586868286,0.5573142170906067,0.3917751014232635,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966440916061401,0.3981787860393524,0.3818271458148956,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.169804111123085,0.7907721400260925,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894779562950134,1.0,1.0,0.9443156719207764,1.0,-2.896689414978028,1.3396168947219849,1.557072401046753,0.6784483194351196,0.9354629516601562,0.9354629516601562,0.0,207.683822631836,215.0,76577.625,0.0,2832.119873046875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448804616928101,1.0,0.0,0.0,3.799914121627808,3.799939632415772,9.634759408072568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2392578125,0.0,1707.248046875,1895.4371337890625,0.0,2887.345458984375,0.938967227935791,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729548215866089,0.3671026229858398,0.3350936770439148,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734694123268127,0.5366588234901428,0.5121394991874695,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374025344849,0.560366690158844,0.3939746618270874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942016124725342,0.3982774019241333,0.38203826546669,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698501259088516,0.7915294170379639,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915626883506775,1.0,1.0,0.9471534490585328,1.0,-2.899288415908813,1.3406705856323242,1.5586178302764893,0.678817093372345,0.9351221323013306,0.9351221323013306,0.0,210.7158050537109,218.0,76535.921875,0.0,2855.2314453125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451390266418457,1.0,0.0,0.0,3.797198534011841,3.7972240447998047,9.620993068892858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3330078125,0.0,1703.7972412109375,1895.4371337890625,0.0,2889.764892578125,0.9383412003517152,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729548215866089,0.3671026229858398,0.3350936770439148,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734694123268127,0.5366588234901428,0.5121394991874695,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374025344849,0.560366690158844,0.3939746618270874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942016124725342,0.3982774019241333,0.38203826546669,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698501259088516,0.7915294170379639,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915626883506775,1.0,1.0,0.9471534490585328,1.0,-2.899288415908813,1.3406705856323242,1.5586178302764893,0.678817093372345,0.9351221323013306,0.9351221323013306,0.0,210.7158050537109,218.0,76535.921875,0.0,2855.2314453125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451390266418457,1.0,0.0,0.0,3.797198534011841,3.7972240447998047,9.620993068892858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3330078125,0.0,1703.7972412109375,1895.4371337890625,0.0,2889.764892578125,0.9383412003517152,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702864408493042,0.3666225671768188,0.3347757160663605,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870331883430481,0.5357818603515625,0.5114358067512512,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844967484474182,0.5634050965309143,0.3961643576622009,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918092608451843,0.3983647525310516,0.3822384476661682,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698950231075287,0.7922807931900024,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936328768730164,1.0,1.0,0.9499912858009338,1.0,-2.901836395263672,1.341699481010437,1.5601369142532349,0.6791968941688538,0.9351360201835632,0.9351360201835632,0.0,213.7443084716797,221.0,76515.078125,0.0,2878.25341796875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214168548584,1.0,0.0,0.0,3.795620918273926,3.7956464290618896,9.612999747332651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.490234375,0.0,1701.6900634765625,1895.4371337890625,0.0,2891.471435546875,0.9379690885543824,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702864408493042,0.3666225671768188,0.3347757160663605,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870331883430481,0.5357818603515625,0.5114358067512512,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844967484474182,0.5634050965309143,0.3961643576622009,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918092608451843,0.3983647525310516,0.3822384476661682,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698950231075287,0.7922807931900024,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936328768730164,1.0,1.0,0.9499912858009338,1.0,-2.901836395263672,1.341699481010437,1.5601369142532349,0.6791968941688538,0.9351360201835632,0.9351360201835632,0.0,213.7443084716797,221.0,76515.078125,0.0,2878.25341796875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214168548584,1.0,0.0,0.0,3.795620918273926,3.7956464290618896,9.612999747332651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.490234375,0.0,1701.6900634765625,1895.4371337890625,0.0,2891.471435546875,0.9379690885543824,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689759135246277,0.3663813769817352,0.3346156477928161,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868789792060852,0.5353403091430664,0.5110808610916138,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.883941113948822,0.5649205446243286,0.397256463766098,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906313538551331,0.3984054327011108,0.3823356330394745,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996166467666626,0.1699172258377075,0.7926552891731262,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.594663679599762,1.0,1.0,0.951410174369812,1.0,-2.9030966758728027,1.342207670211792,1.5608890056610107,0.679390549659729,0.9352611899375916,0.9352611899375916,0.0,215.25848388671875,221.0,76511.4921875,0.0,2889.750244140625,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453546762466431,1.0,0.0,0.0,3.795198440551758,3.795223712921143,9.61086016104673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.21484375,0.0,1701.066650390625,1895.4371337890625,0.0,2891.78271484375,0.9378647208213806,1.0,0.0,3.0,1.0,0.0
