time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676814794540405,0.3661393821239471,0.334454745054245,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672658205032349,0.5348962545394897,0.5107235312461853,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833951354026794,0.5664318799972534,0.398345798254013,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894657850265503,0.3984435200691223,0.3824303150177002,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.598706841468811,0.1699392348527908,0.793028712272644,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956910252571106,1.0,1.0,0.952829897403717,1.0,-2.904345750808716,1.3427103757858276,1.5616353750228882,0.679587185382843,0.935499668121338,0.935499668121338,0.0,216.7716827392578,224.0,76514.4609375,0.0,2901.22607421875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453755974769592,1.0,0.0,0.0,3.795132637023926,3.7951581478118896,9.610527058612206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.521484375,0.0,1700.8621826171875,1895.4371337890625,0.0,2891.977783203125,0.9378398656845092,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651391625404358,0.3656536042690277,0.3341312110424042,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642706274986267,0.5340030193328857,0.5100035667419434,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823311924934387,0.5694463849067688,0.4005185961723327,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871707677841187,0.3985141515731811,0.3826141655445099,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969082117080688,0.1699829846620559,0.793773889541626,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977374315261841,1.0,1.0,0.9556692838668824,1.0,-2.9068198204040527,1.3437048196792605,1.563114881515503,0.6799883842468262,0.9362605810165404,0.9362605810165404,0.0,219.7972869873047,227.0,76537.0625,0.0,2924.150390625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453149199485779,1.0,0.0,0.0,3.7959179878234863,3.79594349861145,9.614504961064083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.146484375,0.0,1701.532958984375,1895.4371337890625,0.0,2891.41015625,0.937994658946991,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651391625404358,0.3656536042690277,0.3341312110424042,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642706274986267,0.5340030193328857,0.5100035667419434,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823311924934387,0.5694463849067688,0.4005185961723327,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871707677841187,0.3985141515731811,0.3826141655445099,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969082117080688,0.1699829846620559,0.793773889541626,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977374315261841,1.0,1.0,0.9556692838668824,1.0,-2.9068198204040527,1.3437048196792605,1.563114881515503,0.6799883842468262,0.9362605810165404,0.9362605810165404,0.0,219.7972869873047,227.0,76537.0625,0.0,2924.150390625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453149199485779,1.0,0.0,0.0,3.7959179878234863,3.79594349861145,9.614504961064083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.146484375,0.0,1701.532958984375,1895.4371337890625,0.0,2891.41015625,0.937994658946991,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762658417224884,0.3651657700538635,0.333805650472641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613450527191162,0.5331032872200012,0.5092771053314209,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027739524841,0.5724474191665649,0.4026819169521332,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849236726760864,0.3985770940780639,0.3827905058860779,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263917446136,0.7945170998573303,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997723340988159,1.0,1.0,0.9585086107254028,1.0,-2.9092607498168945,1.34468412399292,1.5645766258239746,0.6804004311561584,0.9374477863311768,0.9374477863311768,0.0,222.82083129882807,230.0,76585.2890625,0.0,2947.029296875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451463580131531,1.0,0.0,0.0,3.798133611679077,3.798159122467041,9.625731536289095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9296875,0.0,1703.8994140625,1895.4371337890625,0.0,2889.833251953125,0.9384692907333374,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762658417224884,0.3651657700538635,0.333805650472641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613450527191162,0.5331032872200012,0.5092771053314209,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027739524841,0.5724474191665649,0.4026819169521332,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849236726760864,0.3985770940780639,0.3827905058860779,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263917446136,0.7945170998573303,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997723340988159,1.0,1.0,0.9585086107254028,1.0,-2.9092607498168945,1.34468412399292,1.5645766258239746,0.6804004311561584,0.9374477863311768,0.9374477863311768,0.0,222.82083129882807,230.0,76585.2890625,0.0,2947.029296875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451463580131531,1.0,0.0,0.0,3.798133611679077,3.798159122467041,9.625731536289095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9296875,0.0,1703.8994140625,1895.4371337890625,0.0,2889.833251953125,0.9384692907333374,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602362036705017,0.3646756112575531,0.3334780633449554,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584861755371094,0.5321977138519287,0.5085451006889343,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.5754339694976807,0.4048353433609009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827222347259521,0.3986325562000274,0.3829598426818847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700692027807235,0.7952578663825989,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017963290214539,1.0,1.0,0.9613751173019408,1.0,-2.9116692543029785,1.345648169517517,1.5660210847854614,0.6808141469955444,0.9388751983642578,0.9388751983642578,0.0,225.843490600586,233.0,76652.359375,0.0,2969.86962890625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449665307998657,1.0,0.0,0.0,3.801536321640015,3.8015618324279785,9.642986924518482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2685546875,0.0,1707.729736328125,1895.4371337890625,0.0,2888.150634765625,0.939212679862976,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602362036705017,0.3646756112575531,0.3334780633449554,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584861755371094,0.5321977138519287,0.5085451006889343,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.5754339694976807,0.4048353433609009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827222347259521,0.3986325562000274,0.3829598426818847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700692027807235,0.7952578663825989,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017963290214539,1.0,1.0,0.9613751173019408,1.0,-2.9116692543029785,1.345648169517517,1.5660210847854614,0.6808141469955444,0.9388751983642578,0.9388751983642578,0.0,225.843490600586,233.0,76652.359375,0.0,2969.86962890625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449665307998657,1.0,0.0,0.0,3.801536321640015,3.8015618324279785,9.642986924518482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2685546875,0.0,1707.729736328125,1895.4371337890625,0.0,2888.150634765625,0.939212679862976,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578699588775635,0.364181250333786,0.3331468999385834,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556914329528809,0.5312843918800354,0.5078057646751404,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373703956604,0.5783981084823608,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805638313293457,0.3986774384975433,0.3831193447113037,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916761755943298,0.1701103895902633,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038071513175964,1.0,1.0,0.9642415642738342,1.0,-2.914027690887451,1.3465919494628906,1.567435622215271,0.6812189221382141,0.9403160214424132,0.9403160214424132,0.0,228.86358642578125,236.0,76729.8671875,0.0,2992.62158203125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448745608329773,1.0,0.0,0.0,3.805721044540405,3.805746555328369,9.664228173278389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.076171875,0.0,1712.6072998046875,1895.4371337890625,0.0,2887.290283203125,0.9401398301124572,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578699588775635,0.364181250333786,0.3331468999385834,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556914329528809,0.5312843918800354,0.5078057646751404,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373703956604,0.5783981084823608,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805638313293457,0.3986774384975433,0.3831193447113037,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916761755943298,0.1701103895902633,0.7959920167922974,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038071513175964,1.0,1.0,0.9642415642738342,1.0,-2.914027690887451,1.3465919494628906,1.567435622215271,0.6812189221382141,0.9403160214424132,0.9403160214424132,0.0,228.86358642578125,236.0,76729.8671875,0.0,2992.62158203125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448745608329773,1.0,0.0,0.0,3.805721044540405,3.805746555328369,9.664228173278389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.076171875,0.0,1712.6072998046875,1895.4371337890625,0.0,2887.290283203125,0.9401398301124572,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.756706178188324,0.3639333248138428,0.3329807221889496,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543164134025574,0.5308265686035156,0.5074350237846375,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630366325378,0.5798768401145935,0.4080402553081512,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795001268386841,0.398698091506958,0.3831974565982818,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254384994507,0.1701307445764541,0.7963582277297974,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048096418380737,1.0,1.0,0.9656747579574584,1.0,-2.9151978492736816,1.347061038017273,1.5681368112564087,0.6814204454421997,0.941036820411682,0.941036820411682,0.0,230.3753662109375,236.0,76770.0859375,0.0,3004.00244140625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448107838630676,1.0,0.0,0.0,3.8079192638397217,3.8079447746276855,9.675395631347785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.328125,0.0,1715.1943359375,1895.4371337890625,0.0,2886.69384765625,0.9406285285949708,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555559873580933,0.3636846542358398,0.3328138291835785,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529569506645203,0.530367374420166,0.5070629119873047,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953189849854,0.5813504457473755,0.4091034531593323,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784470915794373,0.3987165689468384,0.3832735121250152,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899810791015625,0.1701507568359375,0.7967230081558228,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.605809211730957,1.0,1.0,0.9671031832695008,1.0,-2.9163577556610107,1.3475265502929688,1.5688313245773315,0.6816206574440002,0.9417814016342164,0.9417814016342164,0.0,231.886474609375,239.0,76812.4296875,0.0,3015.365234375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447520136833191,1.0,0.0,0.0,3.810226202011109,3.8102519512176514,9.687123565527145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0673828125,0.0,1717.92333984375,1895.4371337890625,0.0,2886.1435546875,0.9411429166793824,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536534070968628,0.3632652461528778,0.3325318992137909,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507074117660522,0.5295934677124023,0.5064352750778198,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240348815918,0.5838149785995483,0.4108818471431732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767016887664795,0.3987427651882171,0.3833966255187988,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.58857661485672,0.1701838225126266,0.7973329424858093,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074817776679993,1.0,1.0,0.969502866268158,1.0,-2.918283700942993,1.3482996225357056,1.5699840784072876,0.6819532513618469,0.943077027797699,0.943077027797699,0.0,234.4237518310547,239.0,76887.546875,0.0,3034.415771484375,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446600437164307,1.0,0.0,0.0,3.8143391609191895,3.814364671707153,9.708047628009808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7216796875,0.0,1722.8155517578125,1895.4371337890625,0.0,2885.283447265625,0.942061960697174,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532950043678284,0.3631852269172668,0.3324780762195587,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502835035324097,0.5294458270072937,0.5063155293464661,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.877479076385498,0.5842831134796143,0.4112197756767273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776372492313385,0.3987472653388977,0.3834196031093597,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588310956954956,0.1701900511980056,0.7974489331245422,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6077995896339417,1.0,1.0,0.9699599146842957,1.0,-2.9186482429504395,1.348446011543274,1.570202112197876,0.6820163130760193,0.9433270692825316,0.9433270692825316,0.0,234.9072265625,242.0,76902.1953125,0.0,3038.04296875,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844639778137207,1.0,0.0,0.0,3.815142869949341,3.815168619155884,9.71213921729941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.7861328125,0.0,1723.7747802734375,1895.4371337890625,0.0,2885.09375,0.942241668701172,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510839700698853,0.3626839816570282,0.33214071393013,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476675748825073,0.5285217761993408,0.5055656433105469,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765877485275269,0.5872020125389099,0.4133264422416687,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743386030197144,0.3987722098827362,0.3835603296756744,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643786430359,0.1702287942171096,0.7981724143028259,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.60978102684021,1.0,1.0,0.9728167057037354,1.0,-2.9209117889404297,1.3493564128875732,1.5715553760528564,0.6824089884757996,0.944936752319336,0.944936752319336,0.0,237.9292907714844,230.0,76996.6484375,0.0,3060.705078125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444985747337341,1.0,0.0,0.0,3.8203201293945312,3.820345640182495,9.7385157005192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.65625,0.0,1729.9683837890625,1895.4371337890625,0.0,2883.77294921875,0.9434001445770264,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510839700698853,0.3626839816570282,0.33214071393013,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476675748825073,0.5285217761993408,0.5055656433105469,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765877485275269,0.5872020125389099,0.4133264422416687,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743386030197144,0.3987722098827362,0.3835603296756744,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643786430359,0.1702287942171096,0.7981724143028259,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.60978102684021,1.0,1.0,0.9728167057037354,1.0,-2.9209117889404297,1.3493564128875732,1.5715553760528564,0.6824089884757996,0.944936752319336,0.944936752319336,0.0,237.9292907714844,230.0,76996.6484375,0.0,3060.705078125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444985747337341,1.0,0.0,0.0,3.8203201293945312,3.820345640182495,9.7385157005192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.65625,0.0,1729.9683837890625,1895.4371337890625,0.0,2883.77294921875,0.9434001445770264,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531552314758301,0.3622054755687713,0.3315659165382385,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499265909194946,0.5276085734367371,0.5045586228370667,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881035566329956,0.5901257395744324,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769611477851868,0.3988073170185089,0.3834424912929535,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702863276004791,0.7976994514465332,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607275664806366,1.0,1.0,0.975683867931366,1.0,-2.9206013679504395,1.3490079641342163,1.5715934038162231,0.6821571588516235,0.9448119401931764,0.9448119401931764,0.0,234.2036590576172,218.0,77041.2578125,0.0,3038.18798828125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442836403846741,1.0,0.0,0.0,3.8237674236297607,3.823793172836304,9.756099643709604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.298828125,0.0,1734.56689453125,1895.4371337890625,0.0,2881.762451171875,0.9441958665847778,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531552314758301,0.3622054755687713,0.3315659165382385,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499265909194946,0.5276085734367371,0.5045586228370667,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881035566329956,0.5901257395744324,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769611477851868,0.3988073170185089,0.3834424912929535,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702863276004791,0.7976994514465332,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.607275664806366,1.0,1.0,0.975683867931366,1.0,-2.9206013679504395,1.3490079641342163,1.5715934038162231,0.6821571588516235,0.9448119401931764,0.9448119401931764,0.0,234.2036590576172,218.0,77041.2578125,0.0,3038.18798828125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442836403846741,1.0,0.0,0.0,3.8237674236297607,3.823793172836304,9.756099643709604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.298828125,0.0,1734.56689453125,1895.4371337890625,0.0,2881.762451171875,0.9441958665847778,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579121589660645,0.3617922067642212,0.330901950597763,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552154302597046,0.5267400741577148,0.5034385323524475,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888212442398071,0.5930841565132141,0.4170594811439514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824764251708984,0.3988859057426452,0.3832105994224548,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.59346604347229,0.1704058051109314,0.7967631220817566,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027064323425293,1.0,1.0,0.9785510301589966,1.0,-2.9192423820495605,1.3481587171554563,1.5710837841033936,0.6816045045852661,0.9441752433776855,0.9441752433776855,0.0,226.66954040527344,206.0,77055.703125,0.0,2991.087158203125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439394235610962,1.0,0.0,0.0,3.824554681777954,3.824580430984497,9.760117336554686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.6943359375,0.0,1735.9761962890625,1895.4371337890625,0.0,2878.54248046875,0.9444146156311036,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579121589660645,0.3617922067642212,0.330901950597763,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552154302597046,0.5267400741577148,0.5034385323524475,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888212442398071,0.5930841565132141,0.4170594811439514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824764251708984,0.3988859057426452,0.3832105994224548,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.59346604347229,0.1704058051109314,0.7967631220817566,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027064323425293,1.0,1.0,0.9785510301589966,1.0,-2.9192423820495605,1.3481587171554563,1.5710837841033936,0.6816045045852661,0.9441752433776855,0.9441752433776855,0.0,226.66954040527344,206.0,77055.703125,0.0,2991.087158203125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439394235610962,1.0,0.0,0.0,3.824554681777954,3.824580430984497,9.760117336554686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.6943359375,0.0,1735.9761962890625,1895.4371337890625,0.0,2878.54248046875,0.9444146156311036,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610316276550293,0.361610859632492,0.3305617868900299,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586902022361755,0.5263257622718811,0.5028640031814575,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936154842376709,0.5945783853530884,0.4179561138153076,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860145568847656,0.3989438116550445,0.3830792009830475,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963730812072754,0.1704918295145034,0.7962562441825867,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999325513839722,1.0,1.0,0.9799845814704896,1.0,-2.918453931808472,1.3476828336715698,1.570771098136902,0.6812990307807922,0.943960189819336,0.943960189819336,0.0,222.0636444091797,206.0,77060.3203125,0.0,2962.4052734375,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843731701374054,1.0,0.0,0.0,3.82453179359436,3.8245575428009033,9.760000239111832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6318359375,0.0,1736.06689453125,1895.4371337890625,0.0,2876.599609375,0.944421410560608,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.764531135559082,0.3614421784877777,0.3302217125892639,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625906705856323,0.5259232521057129,0.5022879242897034,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988559246063232,0.5960792899131775,0.4188487231731415,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899404764175415,0.3990113139152527,0.3829447627067566,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995640158653259,0.1705920547246933,0.7957555055618286,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969697833061218,1.0,1.0,0.9813693165779114,1.0,-2.9176621437072754,1.3472094535827637,1.5704528093338013,0.6809960603713989,0.9438270926475524,0.9438270926475524,0.0,217.1409454345703,194.0,77065.265625,0.0,2931.8779296875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435102701187134,1.0,0.0,0.0,3.824440717697144,3.824466466903688,9.75953525994555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.734375,0.0,1736.0233154296875,1895.4371337890625,0.0,2874.528564453125,0.944408357143402,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726263403892517,0.3611390888690948,0.3295480608940124,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716222643852234,0.5251513719558716,0.5011407136917114,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109323024749756,0.5990983843803406,0.4206266105175018,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988741993904114,0.3991724848747253,0.3826744854450226,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066919565200806,0.1708331108093261,0.7948130965232849,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906196236610413,1.0,1.0,0.9841387867927552,1.0,-2.916151762008667,1.346301555633545,1.5698503255844116,0.6804120540618896,0.9438186883926392,0.9438186883926392,0.0,206.5987701416016,182.0,77079.625,0.0,2866.95166015625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430468440055847,1.0,0.0,0.0,3.824378967285156,3.824404716491699,9.759220347405062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9931640625,0.0,1735.965576171875,1895.4371337890625,0.0,2870.194580078125,0.9443987011909484,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726263403892517,0.3611390888690948,0.3295480608940124,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716222643852234,0.5251513719558716,0.5011407136917114,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109323024749756,0.5990983843803406,0.4206266105175018,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988741993904114,0.3991724848747253,0.3826744854450226,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066919565200806,0.1708331108093261,0.7948130965232849,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906196236610413,1.0,1.0,0.9841387867927552,1.0,-2.916151762008667,1.346301555633545,1.5698503255844116,0.6804120540618896,0.9438186883926392,0.9438186883926392,0.0,206.5987701416016,182.0,77079.625,0.0,2866.95166015625,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430468440055847,1.0,0.0,0.0,3.824378967285156,3.824404716491699,9.759220347405062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9931640625,0.0,1735.965576171875,1895.4371337890625,0.0,2870.194580078125,0.9443987011909484,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820991277694702,0.3608706593513489,0.3288865089416504,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822070956230164,0.5244126319885254,0.5000045299530029,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537722587584,0.6021307706832886,0.4223986864089966,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809049665927887,0.3993598222732544,0.3824084103107452,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145786643028259,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.583908200263977,1.0,1.0,0.9869083166122437,1.0,-2.914787530899048,1.345468521118164,1.5693191289901731,0.6798704862594604,0.9440858364105223,0.9440858364105223,0.0,195.4984130859375,170.0,77101.9921875,0.0,2799.133544921875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425774574279785,1.0,0.0,0.0,3.824739933013916,3.824765682220459,9.761062074176152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9462890625,0.0,1736.3349609375,1895.4371337890625,0.0,2865.805419921875,0.9444757103919984,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820991277694702,0.3608706593513489,0.3288865089416504,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822070956230164,0.5244126319885254,0.5000045299530029,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257537722587584,0.6021307706832886,0.4223986864089966,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809049665927887,0.3993598222732544,0.3824084103107452,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145786643028259,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.583908200263977,1.0,1.0,0.9869083166122437,1.0,-2.914787530899048,1.345468521118164,1.5693191289901731,0.6798704862594604,0.9440858364105223,0.9440858364105223,0.0,195.4984130859375,170.0,77101.9921875,0.0,2799.133544921875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4959716796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425774574279785,1.0,0.0,0.0,3.824739933013916,3.824765682220459,9.761062074176152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9462890625,0.0,1736.3349609375,1895.4371337890625,0.0,2865.805419921875,0.9444757103919984,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086851119995,0.3606319725513458,0.3282396793365478,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944222927093506,0.5237016677856445,0.4988818764686584,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425709247589112,0.6051681041717529,0.4241650104522705,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819953978061676,0.3995682001113891,0.3821494579315185,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229069232940674,0.1714403927326202,0.7932403683662415,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.576945424079895,1.0,1.0,0.9896326661109924,1.0,-2.913599729537964,1.3447272777557373,1.568872332572937,0.6793823838233948,0.9445582032203674,0.9445582032203674,0.0,184.0404510498047,158.0,77133.28125,0.0,2729.652587890625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421204090118408,1.0,0.0,0.0,3.8256676197052,3.825693368911743,9.765798267835637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6826171875,0.0,1737.3638916015625,1895.4371337890625,0.0,2861.53271484375,0.94467693567276,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086851119995,0.3606319725513458,0.3282396793365478,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944222927093506,0.5237016677856445,0.4988818764686584,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425709247589112,0.6051681041717529,0.4241650104522705,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819953978061676,0.3995682001113891,0.3821494579315185,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229069232940674,0.1714403927326202,0.7932403683662415,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.576945424079895,1.0,1.0,0.9896326661109924,1.0,-2.913599729537964,1.3447272777557373,1.568872332572937,0.6793823838233948,0.9445582032203674,0.9445582032203674,0.0,184.0404510498047,158.0,77133.28125,0.0,2729.652587890625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421204090118408,1.0,0.0,0.0,3.8256676197052,3.825693368911743,9.765798267835637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6826171875,0.0,1737.3638916015625,1895.4371337890625,0.0,2861.53271484375,0.94467693567276,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053762912750244,0.3604145646095276,0.3276064991950989,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084985852241516,0.5230113863945007,0.4977726638317108,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364580154419,0.6082037687301636,0.4259258508682251,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318862915039062,0.3997918665409088,0.3818987607955932,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095062255859,0.1717917919158935,0.7926130294799805,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698294639587402,1.0,1.0,0.992357075214386,1.0,-2.9125654697418213,1.344064235687256,1.568501114845276,0.6789392232894897,0.9451546669006348,0.9451546669006348,0.0,172.4141845703125,146.0,77171.6953125,0.0,2659.564208984375,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416740894317627,1.0,0.0,0.0,3.82706618309021,3.827091932296753,9.772940074981309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8037109375,0.0,1738.9676513671875,1895.4371337890625,0.0,2857.360107421875,0.9449837803840636,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053762912750244,0.3604145646095276,0.3276064991950989,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084985852241516,0.5230113863945007,0.4977726638317108,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364580154419,0.6082037687301636,0.4259258508682251,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318862915039062,0.3997918665409088,0.3818987607955932,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095062255859,0.1717917919158935,0.7926130294799805,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698294639587402,1.0,1.0,0.992357075214386,1.0,-2.9125654697418213,1.344064235687256,1.568501114845276,0.6789392232894897,0.9451546669006348,0.9451546669006348,0.0,172.4141845703125,146.0,77171.6953125,0.0,2659.564208984375,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416740894317627,1.0,0.0,0.0,3.82706618309021,3.827091932296753,9.772940074981309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8037109375,0.0,1738.9676513671875,1895.4371337890625,0.0,2857.360107421875,0.9449837803840636,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119894862174988,0.3603130578994751,0.3272947967052459,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916864812374115,0.5226742029190063,0.4972237348556518,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354510307312,0.6097195744514465,0.4268035888671875,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384644985198975,0.3999096751213074,0.3817771673202514,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370413303375244,0.1719771474599838,0.7923355102539062,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662255883216858,1.0,1.0,0.993719220161438,1.0,-2.9121081829071045,1.3437631130218506,1.5683451890945437,0.6787350177764893,0.9454936385154724,0.9454936385154724,0.0,166.55496215820312,146.0,77193.4765625,0.0,2624.389404296875,1.0,278.1499938964844,282.9697570800781,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414570093154907,1.0,0.0,0.0,3.827931880950928,3.827957630157471,9.7773613561003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3583984375,0.0,1739.9755859375,1895.4371337890625,0.0,2855.331298828125,0.9451749324798584,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.81874680519104,0.3602141439914703,0.3269853889942169,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260796308517456,0.5223399996757507,0.4966774582862854,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782373905181884,0.6112343072891235,0.4276806712150574,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455513715744019,0.400029718875885,0.3816575407981872,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795389175415,0.1721659898757934,0.792073667049408,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626019239425659,0.9998818039894104,0.9998818039894104,0.9949753880500792,1.0,-2.911672830581665,1.3434743881225586,1.5681984424591064,0.6785387992858887,0.9458485245704652,0.9458485245704652,0.0,160.6926727294922,134.0,77216.234375,0.0,2589.256103515625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412408232688904,1.0,0.0,0.0,3.8288607597351074,3.8288865089416495,9.782107781575178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1064453125,0.0,1741.062255859375,1895.4371337890625,0.0,2853.310302734375,0.9453803300857544,1.0,0.0,3.0,1.0,0.0
