time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320017457008362,0.3600407540798187,0.3264279961585998,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445663690567015,0.5217339992523193,0.4956854283809662,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939550161361694,0.6142483949661255,0.4294216334819793,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601226210594177,0.4002558887004852,0.3814470171928406,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537391543388367,0.1725281178951263,0.7916775345802307,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557723641395569,0.999664306640625,0.999664306640625,0.9972867369651794,1.0,-2.909670829772949,1.342357158660889,1.5673136711120603,0.6778752207756042,0.945702314376831,0.945702314376831,0.0,149.93878173828125,134.0,77232.2890625,0.0,2523.719482421875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408119082450867,1.0,0.0,0.0,3.8294947147369385,3.829520702362061,9.785347856450244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0712890625,0.0,1741.959228515625,1895.4371337890625,0.0,2849.302001953125,0.9455295205116272,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332280516624451,0.3600258827209472,0.3263800144195556,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462373852729796,0.5216814875602722,0.4955996572971344,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265007019043,0.6145190596580505,0.4295779466629028,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614946007728577,0.4002756476402282,0.3814291059970855,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548044085502625,0.1725600212812423,0.7916463017463684,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551723837852478,0.9996454119682312,0.9996454119682312,0.997487723827362,1.0,-2.909450054168701,1.34223735332489,1.5672128200531006,0.6778057813644409,0.9456586837768556,0.9456586837768556,0.0,149.00833129882812,122.0,77232.671875,0.0,2518.005859375,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407731652259827,1.0,0.0,0.0,3.8295066356658936,3.829532384872437,9.785408110474236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.587890625,0.0,1741.9923095703125,1895.4371337890625,0.0,2848.939697265625,0.945533275604248,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463937044143677,0.3597773313522339,0.3258370757102966,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631716012954712,0.5209568738937378,0.4945865273475647,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192119717597961,0.4161677062511444,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763341307640076,0.4004597961902618,0.3812659382820129,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664368510246277,0.1729151904582977,0.7915845513343811,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468513369560242,0.999409019947052,0.999409019947052,1.0,1.0,-2.8929905891418457,1.3340147733688354,1.5589759349822998,0.6735469102859497,0.9355443120002748,0.9355443120002748,0.0,139.2032928466797,125.0,76954.890625,0.0,2426.755126953125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401029706001282,1.0,0.0,0.0,3.820950984954834,3.820976734161377,9.741733038026723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.68359375,0.0,1734.48486328125,1895.4371337890625,0.0,2842.677001953125,0.9437295794487,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463937044143677,0.3597773313522339,0.3258370757102966,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631716012954712,0.5209568738937378,0.4945865273475647,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192119717597961,0.4161677062511444,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763341307640076,0.4004597961902618,0.3812659382820129,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664368510246277,0.1729151904582977,0.7915845513343811,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468513369560242,0.999409019947052,0.999409019947052,1.0,1.0,-2.8929905891418457,1.3340147733688354,1.5589759349822998,0.6735469102859497,0.9355443120002748,0.9355443120002748,0.0,139.2032928466797,125.0,76954.890625,0.0,2426.755126953125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401029706001282,1.0,0.0,0.0,3.820950984954834,3.820976734161377,9.741733038026723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.68359375,0.0,1734.48486328125,1895.4371337890625,0.0,2842.677001953125,0.9437295794487,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531222343444824,0.3595567941665649,0.3254584968090057,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9708884358406068,0.5202205181121826,0.49371537566185,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266136765480042,0.4055843651294708,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840316534042358,0.4006232321262359,0.3812435269355774,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6727348566055298,0.1733069121837616,0.7924493551254272,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425173044204712,0.996876299381256,0.996876299381256,1.0,1.0,-2.879678249359131,1.327463150024414,1.5522150993347168,0.6697415113449097,0.928843319416046,0.928843319416046,0.0,134.42735290527344,128.0,76643.3828125,0.0,2373.224853515625,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36534.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386858701705933,1.0,0.0,0.0,3.797898530960083,3.797924041748047,9.624540098229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.087890625,0.0,1708.1822509765625,1895.4371337890625,0.0,2829.439697265625,0.9388170838356018,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531222343444824,0.3595567941665649,0.3254584968090057,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9708884358406068,0.5202205181121826,0.49371537566185,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266136765480042,0.4055843651294708,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840316534042358,0.4006232321262359,0.3812435269355774,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6727348566055298,0.1733069121837616,0.7924493551254272,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425173044204712,0.996876299381256,0.996876299381256,1.0,1.0,-2.879678249359131,1.327463150024414,1.5522150993347168,0.6697415113449097,0.928843319416046,0.928843319416046,0.0,134.42735290527344,128.0,76643.3828125,0.0,2373.224853515625,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36534.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386858701705933,1.0,0.0,0.0,3.797898530960083,3.797924041748047,9.624540098229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.087890625,0.0,1708.1822509765625,1895.4371337890625,0.0,2829.439697265625,0.9388170838356018,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563035726547241,0.3594154715538025,0.3252497911453247,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974183976650238,0.5195619463920593,0.4930088818073272,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337692737579346,0.4007177054882049,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.887782096862793,0.4008360803127289,0.381359726190567,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760963201522827,0.1737602800130844,0.7940718531608582,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406888127326965,0.9943435788154602,0.9943435788154602,1.0,1.0,-2.874812602996826,1.3250004053115845,1.549812078475952,0.6682831645011902,0.9302875995635986,0.9302875995635986,0.0,132.31712341308594,131.0,76569.09375,0.0,2351.64599609375,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83749920129776,1.0,0.0,0.0,3.7876322269439697,3.7876574993133545,9.572577255312351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.56640625,0.0,1693.852294921875,1895.4371337890625,0.0,2818.359619140625,0.9363565444946288,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563035726547241,0.3594154715538025,0.3252497911453247,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974183976650238,0.5195619463920593,0.4930088818073272,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337692737579346,0.4007177054882049,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.887782096862793,0.4008360803127289,0.381359726190567,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760963201522827,0.1737602800130844,0.7940718531608582,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406888127326965,0.9943435788154602,0.9943435788154602,1.0,1.0,-2.874812602996826,1.3250004053115845,1.549812078475952,0.6682831645011902,0.9302875995635986,0.9302875995635986,0.0,132.31712341308594,131.0,76569.09375,0.0,2351.64599609375,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83749920129776,1.0,0.0,0.0,3.7876322269439697,3.7876574993133545,9.572577255312351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.56640625,0.0,1693.852294921875,1895.4371337890625,0.0,2818.359619140625,0.9363565444946288,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568788170814514,0.3593416512012481,0.3251725733280182,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746872186660768,0.5192404389381409,0.4926919937133789,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370116472244263,0.3998006880283355,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885497450828552,0.4009454548358917,0.3814482092857361,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769345998764038,0.1739895939826965,0.7950326800346375,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2969970703125,284.9509582519531,1.0,0.5404607057571411,0.9930772185325624,0.9930772185325624,1.0,1.0,-2.874495506286621,1.3247970342636108,1.5496984720230105,0.6681220531463623,0.9322445392608644,0.9322445392608644,0.0,131.94403076171875,131.0,76594.59375,0.0,2348.8857421875,1.0,278.1499938964844,282.9838256835937,300.59600830078125,305.58056640625,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371071815490723,1.0,0.0,0.0,3.7869486808776855,3.7869739532470703,9.569122312313991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4892578125,0.0,1691.9217529296875,1895.4371337890625,0.0,2814.69970703125,0.9361092448234558,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569528460502625,0.3592568337917328,0.3250985741615295,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746474623680116,0.5189158320426941,0.4923856556415558,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400322318077087,0.3996042013168335,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887773156166077,0.4010508358478546,0.3815457820892334,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773530840873718,0.1742124855518341,0.7960295677185059,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.5405467748641968,0.991832673549652,0.991832673549652,1.0,1.0,-2.8751156330108643,1.3250495195388794,1.5500662326812744,0.6682136654853821,0.9345094561576844,0.9345094561576844,0.0,131.88926696777344,149.0,76647.8984375,0.0,2349.7666015625,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.59228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368313312530518,1.0,0.0,0.0,3.7884442806243896,3.7884695529937744,9.57668248702248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.181640625,0.0,1692.7154541015625,1895.4371337890625,0.0,2812.12548828125,0.9363574981689452,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489679098129272,0.3590896129608154,0.325124591588974,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652640223503112,0.5183073878288269,0.4919838011264801,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442447900772095,0.4113400876522064,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803470730781555,0.4012946188449859,0.3819469511508941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713215112686157,0.174655795097351,0.7989057898521423,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.3029479980469,284.9669494628906,1.0,0.5466658473014832,0.9893435835838318,0.9893435835838318,1.0,1.0,-2.892685413360596,1.3335504531860352,1.5591349601745603,0.6725151538848877,0.9496598839759828,0.9496598839759828,0.0,137.20260620117188,152.0,77113.6796875,0.0,2414.659912109375,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367865085601807,1.0,0.0,0.0,3.806105852127075,3.80613112449646,9.666182450018823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.6083984375,0.0,1709.526123046875,1895.4371337890625,0.0,2811.70654296875,0.940046727657318,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489679098129272,0.3590896129608154,0.325124591588974,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652640223503112,0.5183073878288269,0.4919838011264801,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442447900772095,0.4113400876522064,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803470730781555,0.4012946188449859,0.3819469511508941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713215112686157,0.174655795097351,0.7989057898521423,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.3029479980469,284.9669494628906,1.0,0.5466658473014832,0.9893435835838318,0.9893435835838318,1.0,1.0,-2.892685413360596,1.3335504531860352,1.5591349601745603,0.6725151538848877,0.9496598839759828,0.9496598839759828,0.0,137.20260620117188,152.0,77113.6796875,0.0,2414.659912109375,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367865085601807,1.0,0.0,0.0,3.806105852127075,3.80613112449646,9.666182450018823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.6083984375,0.0,1709.526123046875,1895.4371337890625,0.0,2811.70654296875,0.940046727657318,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421249985694885,0.3587793111801147,0.3250482976436615,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565818905830384,0.5176287293434143,0.4915422201156616,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461203694343567,0.4218162894248962,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731544017791748,0.4014755487442016,0.3823081254959106,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661324501037598,0.1749657988548278,0.8012765049934387,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514340996742249,0.9868545532226562,0.9868545532226562,1.0,1.0,-2.907949686050415,1.340847134590149,1.567102551460266,0.6765473484992981,0.9612768888473512,0.9612768888473512,0.0,142.06631469726562,155.0,77612.1328125,0.0,2473.055908203125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376257419586182,1.0,0.0,0.0,3.837336301803589,3.837362051010132,9.825462257140316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8017578125,0.0,1745.5274658203125,1895.4371337890625,0.0,2819.54052734375,0.9468122720718384,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421249985694885,0.3587793111801147,0.3250482976436615,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565818905830384,0.5176287293434143,0.4915422201156616,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461203694343567,0.4218162894248962,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731544017791748,0.4014755487442016,0.3823081254959106,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661324501037598,0.1749657988548278,0.8012765049934387,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514340996742249,0.9868545532226562,0.9868545532226562,1.0,1.0,-2.907949686050415,1.340847134590149,1.567102551460266,0.6765473484992981,0.9612768888473512,0.9612768888473512,0.0,142.06631469726562,155.0,77612.1328125,0.0,2473.055908203125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376257419586182,1.0,0.0,0.0,3.837336301803589,3.837362051010132,9.825462257140316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8017578125,0.0,1745.5274658203125,1895.4371337890625,0.0,2819.54052734375,0.9468122720718384,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363537192344666,0.3583276569843292,0.3248070180416107,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488624930381776,0.516841471195221,0.4909693896770477,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474313139915466,0.4308185577392578,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671743869781494,0.4015667736530304,0.3825564980506897,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617423892021179,0.1751442551612854,0.8028910756111145,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555662512779236,0.983766794204712,0.983766794204712,1.0,1.0,-2.9200329780578613,1.3465842008590698,1.5734487771987915,0.6796204447746277,0.9680163264274596,0.9680163264274596,0.0,146.29037475585938,158.0,78010.1953125,0.0,2521.8857421875,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.863639116287232,3.8636651039123535,9.960619991034037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.830078125,0.0,1778.44677734375,1895.4371337890625,0.0,2827.663330078125,0.9527819752693176,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363537192344666,0.3583276569843292,0.3248070180416107,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488624930381776,0.516841471195221,0.4909693896770477,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474313139915466,0.4308185577392578,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671743869781494,0.4015667736530304,0.3825564980506897,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617423892021179,0.1751442551612854,0.8028910756111145,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555662512779236,0.983766794204712,0.983766794204712,1.0,1.0,-2.9200329780578613,1.3465842008590698,1.5734487771987915,0.6796204447746277,0.9680163264274596,0.9680163264274596,0.0,146.29037475585938,158.0,78010.1953125,0.0,2521.8857421875,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838495671749115,1.0,0.0,0.0,3.863639116287232,3.8636651039123535,9.960619991034037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.830078125,0.0,1778.44677734375,1895.4371337890625,0.0,2827.663330078125,0.9527819752693176,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311910629272461,0.357826292514801,0.3244998157024383,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941688597202301,0.5160138607025146,0.4903387427330017,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.648511528968811,0.4390425980091095,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618876338005066,0.4016222655773163,0.3827534019947052,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578202247619629,0.1752606779336929,0.804132342338562,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592858195304871,0.9806790351867676,0.9806790351867676,1.0,1.0,-2.930521011352539,1.3515397310256958,1.5789811611175537,0.6822633147239685,0.9732409715652466,0.9732409715652466,0.0,150.19921875,161.0,78351.765625,0.0,2566.001708984375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392209410667419,1.0,0.0,0.0,3.885841608047485,3.8858678340911865,1.007542664410721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.568359375,0.0,1806.8743896484373,1895.4371337890625,0.0,2834.437255859375,0.9578500986099244,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311910629272461,0.357826292514801,0.3244998157024383,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.941688597202301,0.5160138607025146,0.4903387427330017,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.648511528968811,0.4390425980091095,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618876338005066,0.4016222655773163,0.3827534019947052,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578202247619629,0.1752606779336929,0.804132342338562,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592858195304871,0.9806790351867676,0.9806790351867676,1.0,1.0,-2.930521011352539,1.3515397310256958,1.5789811611175537,0.6822633147239685,0.9732409715652466,0.9732409715652466,0.0,150.19921875,161.0,78351.765625,0.0,2566.001708984375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392209410667419,1.0,0.0,0.0,3.885841608047485,3.8858678340911865,1.007542664410721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.568359375,0.0,1806.8743896484373,1895.4371337890625,0.0,2834.437255859375,0.9578500986099244,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288023471832275,0.3575654625892639,0.3243314921855926,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.938304603099823,0.5155925750732422,0.4900107979774475,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489782929420471,0.4428977072238922,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.859469473361969,0.4016429185867309,0.3828399181365967,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560165286064148,0.1753043234348297,0.8046581745147705,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610176920890808,0.9791351556777954,0.9791351556777954,1.0,1.0,-2.9352946281433105,1.353787183761597,1.581507444381714,0.6834577322006226,0.975583791732788,0.975583791732788,0.0,152.04937744140625,161.0,78504.9765625,0.0,2586.597900390625,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395269513130188,1.0,0.0,0.0,3.89552903175354,3.895555257797241,1.0125725111720385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.818359375,0.0,1819.3817138671875,1895.4371337890625,0.0,2837.295654296875,0.9600646495819092,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265131115913391,0.3573006391525268,0.3241572678089142,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350360631942748,0.5151689052581787,0.4896781742572784,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.649399995803833,0.4466196000576019,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571718335151672,0.4016609787940979,0.3829217255115509,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6542997360229492,0.1753424406051635,0.8051457405090332,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626866817474365,0.977548122406006,0.977548122406006,1.0,1.0,-2.93984317779541,1.355921983718872,1.5839213132858276,0.6845893859863281,0.9778528213500975,0.9778528213500975,0.0,153.84739685058594,164.0,78649.71875,0.0,2606.489013671875,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35477.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398054838180542,1.0,0.0,0.0,3.904530286788941,3.9045567512512207,1.0172574320677086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.5771484375,0.0,1831.03271484375,1895.4371337890625,0.0,2839.898193359375,0.9621217846870422,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220606446266174,0.3567598462104797,0.3237982392311096,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286539554595948,0.5143145322799683,0.489005833864212,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501600742340088,0.4534753262996673,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527585864067078,0.4016887545585632,0.3830772638320923,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509973406791687,0.1754068583250045,0.8060579895973206,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658543109893799,0.9743741154670716,0.9743741154670716,1.0,1.0,-2.947935104370117,1.3596961498260498,1.588239073753357,0.6865943670272827,0.9819325804710388,0.9819325804710388,0.0,157.39022827148438,167.0,78910.5859375,0.0,2644.2255859375,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403050303459167,1.0,0.0,0.0,3.920772075653076,3.920798778533936,1.025738129101228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.103515625,0.0,1852.193359375,1895.4371337890625,0.0,2844.565185546875,0.9658320546150208,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220606446266174,0.3567598462104797,0.3237982392311096,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286539554595948,0.5143145322799683,0.489005833864212,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501600742340088,0.4534753262996673,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527585864067078,0.4016887545585632,0.3830772638320923,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509973406791687,0.1754068583250045,0.8060579895973206,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658543109893799,0.9743741154670716,0.9743741154670716,1.0,1.0,-2.947935104370117,1.3596961498260498,1.588239073753357,0.6865943670272827,0.9819325804710388,0.9819325804710388,0.0,157.39022827148438,167.0,78910.5859375,0.0,2644.2255859375,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403050303459167,1.0,0.0,0.0,3.920772075653076,3.920798778533936,1.025738129101228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.103515625,0.0,1852.193359375,1895.4371337890625,0.0,2844.565185546875,0.9658320546150208,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170120716094971,0.3561847507953644,0.3234350085258484,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214980006217957,0.5134252905845642,0.4883308112621307,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965044856071472,0.6513562798500061,0.4556758105754852,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477973937988281,0.4016775786876678,0.3832267224788666,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472728252410889,0.1754463165998459,0.8069756031036377,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685467720031738,0.9712000489234924,0.9712000489234924,1.0,1.0,-2.950770616531372,1.3608973026275637,1.589873433113098,0.6872553825378418,0.9822726249694824,0.9822726249694824,0.0,161.3095245361328,170.0,79047.1875,0.0,2673.151123046875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406276106834412,1.0,0.0,0.0,3.93153715133667,3.931564092636109,1.0313784741811105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3203125,0.0,1867.1131591796875,1895.4371337890625,0.0,2847.579833984375,0.9683360457420348,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170120716094971,0.3561847507953644,0.3234350085258484,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214980006217957,0.5134252905845642,0.4883308112621307,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965044856071472,0.6513562798500061,0.4556758105754852,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477973937988281,0.4016775786876678,0.3832267224788666,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472728252410889,0.1754463165998459,0.8069756031036377,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685467720031738,0.9712000489234924,0.9712000489234924,1.0,1.0,-2.950770616531372,1.3608973026275637,1.589873433113098,0.6872553825378418,0.9822726249694824,0.9822726249694824,0.0,161.3095245361328,170.0,79047.1875,0.0,2673.151123046875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406276106834412,1.0,0.0,0.0,3.93153715133667,3.931564092636109,1.0313784741811105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3203125,0.0,1867.1131591796875,1895.4371337890625,0.0,2847.579833984375,0.9683360457420348,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122553825378418,0.3556026518344879,0.3230516016483307,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149665236473083,0.512519896030426,0.4876278936862945,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929059743881226,0.6530632376670837,0.4568802118301391,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432800769805908,0.4016412794589996,0.3833410739898681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438999176025391,0.1754835098981857,0.8078210353851318,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.570921778678894,0.9681659936904908,0.9681659936904908,1.0,1.0,-2.952111959457397,1.3613879680633545,1.590723991394043,0.6874643564224243,0.9815076589584352,0.9815076589584352,0.0,164.9988555908203,173.0,79122.2734375,0.0,2697.74951171875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.936942577362061,3.936969518661499,1.0342164387111552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.26953125,0.0,1875.1483154296875,1895.4371337890625,0.0,2848.60205078125,0.9696471691131592,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122553825378418,0.3556026518344879,0.3230516016483307,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149665236473083,0.512519896030426,0.4876278936862945,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929059743881226,0.6530632376670837,0.4568802118301391,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432800769805908,0.4016412794589996,0.3833410739898681,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438999176025391,0.1754835098981857,0.8078210353851318,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.570921778678894,0.9681659936904908,0.9681659936904908,1.0,1.0,-2.952111959457397,1.3613879680633545,1.590723991394043,0.6874643564224243,0.9815076589584352,0.9815076589584352,0.0,164.9988555908203,173.0,79122.2734375,0.0,2697.74951171875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.936942577362061,3.936969518661499,1.0342164387111552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.26953125,0.0,1875.1483154296875,1895.4371337890625,0.0,2848.60205078125,0.9696471691131592,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198598861694,0.3550335466861725,0.3226649463176727,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909319281578064,0.5116205811500549,0.4869140088558197,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897676706314088,0.6549366116523743,0.4582491219043731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393411636352539,0.4016009271144867,0.3834345042705536,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409905552864075,0.1755338162183761,0.8086538910865784,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731194019317627,0.9651318788528442,0.9651318788528442,1.0,1.0,-2.953547954559326,1.361920714378357,1.5916272401809692,0.6876971125602722,0.981639564037323,0.981639564037323,0.0,168.37240600585938,176.0,79185.5390625,0.0,2720.73828125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366871833801,1.0,0.0,0.0,3.9402053356170654,3.940232276916504,1.035931290971348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.294921875,0.0,1879.7991943359373,1895.4371337890625,0.0,2848.598876953125,0.9704272747039796,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198598861694,0.3550335466861725,0.3226649463176727,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909319281578064,0.5116205811500549,0.4869140088558197,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897676706314088,0.6549366116523743,0.4582491219043731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393411636352539,0.4016009271144867,0.3834345042705536,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409905552864075,0.1755338162183761,0.8086538910865784,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731194019317627,0.9651318788528442,0.9651318788528442,1.0,1.0,-2.953547954559326,1.361920714378357,1.5916272401809692,0.6876971125602722,0.981639564037323,0.981639564037323,0.0,168.37240600585938,176.0,79185.5390625,0.0,2720.73828125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366871833801,1.0,0.0,0.0,3.9402053356170654,3.940232276916504,1.035931290971348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.294921875,0.0,1879.7991943359373,1895.4371337890625,0.0,2848.598876953125,0.9704272747039796,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058193325996399,0.3547508418560028,0.3224717080593109,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067271947860718,0.511172354221344,0.4865562617778778,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882755279541016,0.6558823585510254,0.4589453935623169,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8374989032745361,0.4015804231166839,0.3834784626960754,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396392583847046,0.1755623817443847,0.8090757131576538,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741846561431885,0.963614821434021,0.963614821434021,1.0,1.0,-2.954282283782959,1.36219322681427,1.5920889377593994,0.6878177523612976,0.9818722009658812,0.9818722009658812,0.0,170.00205993652344,176.0,79215.2890625,0.0,2731.936767578125,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35910.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407377004623413,1.0,0.0,0.0,3.941612958908081,3.94163990020752,1.0366716196585912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.935546875,0.0,1881.728271484375,1895.4371337890625,0.0,2848.6083984375,0.9707566499710084,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037613034248352,0.3544675707817077,0.3222773671150207,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042788147926332,0.5107236504554749,0.4861973524093628,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868220686912536,0.6568238139152527,0.4596410393714905,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357262015342712,0.4015587866306305,0.3835203349590301,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383451223373413,0.1755926311016082,0.8095008730888367,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752304196357727,0.9621490836143494,0.9621490836143494,1.0,1.0,-2.955014944076538,1.3624664545059204,1.5925484895706177,0.6879408359527588,0.9821667075157166,0.9821667075157166,0.0,171.6008758544922,179.0,79243.46875,0.0,2742.954345703125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407378792762756,1.0,0.0,0.0,3.942923069000244,3.9429500102996826,1.0373609029556974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1962890625,0.0,1883.4873046875,1895.4371337890625,0.0,2848.60986328125,0.9710595607757568,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997945547103882,0.3538947701454162,0.3218821883201599,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997069001197815,0.5098215937614441,0.4854737520217895,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839873313903807,0.6586769223213196,0.4610147476196289,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.83234041929245,0.4015101492404938,0.383597195148468,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358885765075684,0.1756554692983627,0.8103544116020203,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772759914398193,0.9592175483703612,0.9592175483703612,1.0,1.0,-2.9564402103424072,1.362990140914917,1.5934500694274902,0.6881771087646484,0.9828106164932252,0.9828106164932252,0.0,174.73550415039062,182.0,79294.8984375,0.0,2764.546630859375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840749204158783,1.0,0.0,0.0,3.945317029953003,3.945344209671021,1.0386210078650038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4716796875,0.0,1886.6512451171875,1895.4371337890625,0.0,2848.716064453125,0.9716076254844666,1.0,0.0,3.0,1.0,0.0
