time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997945547103882,0.3538947701454162,0.3218821883201599,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997069001197815,0.5098215937614441,0.4854737520217895,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839873313903807,0.6586769223213196,0.4610147476196289,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.83234041929245,0.4015101492404938,0.383597195148468,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358885765075684,0.1756554692983627,0.8103544116020203,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772759914398193,0.9592175483703612,0.9592175483703612,1.0,1.0,-2.9564402103424072,1.362990140914917,1.5934500694274902,0.6881771087646484,0.9828106164932252,0.9828106164932252,0.0,174.73550415039062,182.0,79294.8984375,0.0,2764.546630859375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840749204158783,1.0,0.0,0.0,3.945317029953003,3.945344209671021,1.0386210078650038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4716796875,0.0,1886.6512451171875,1895.4371337890625,0.0,2848.716064453125,0.9716076254844666,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959632277488708,0.3533131778240204,0.32147878408432,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953126072883606,0.5089127421379089,0.4847431778907776,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191337108612,0.6604933142662048,0.4623642861843109,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829096794128418,0.4014552235603332,0.3836672306060791,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335502862930298,0.1757182031869888,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.956286072731018,0.956286072731018,1.0,1.0,-2.9578053951263428,1.363480567932129,1.5943247079849243,0.6883946657180786,0.983387291431427,0.983387291431427,0.0,177.83566284179688,185.0,79340.421875,0.0,2785.827880859375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408229947090149,1.0,0.0,0.0,3.947468519210816,3.947495460510254,1.0397541245765751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.287109375,0.0,1889.4915771484373,1895.4371337890625,0.0,2849.4052734375,0.9720986485481262,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959632277488708,0.3533131778240204,0.32147878408432,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953126072883606,0.5089127421379089,0.4847431778907776,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.981191337108612,0.6604933142662048,0.4623642861843109,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829096794128418,0.4014552235603332,0.3836672306060791,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335502862930298,0.1757182031869888,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792878866195679,0.956286072731018,0.956286072731018,1.0,1.0,-2.9578053951263428,1.363480567932129,1.5943247079849243,0.6883946657180786,0.983387291431427,0.983387291431427,0.0,177.83566284179688,185.0,79340.421875,0.0,2785.827880859375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408229947090149,1.0,0.0,0.0,3.947468519210816,3.947495460510254,1.0397541245765751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.287109375,0.0,1889.4915771484373,1895.4371337890625,0.0,2849.4052734375,0.9720986485481262,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918620109558105,0.352493554353714,0.3209252655506134,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906622529029846,0.5077589154243469,0.4838510453701019,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060245513916,0.6620420813560486,0.4635783731937408,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256094455718994,0.4011528193950653,0.3835735917091369,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309122443199158,0.1755140870809555,0.8112193942070007,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811637043952942,0.9533420205116272,0.9533420205116272,1.0,1.0,-2.9574344158172607,1.3631199598312378,1.5943145751953125,0.6881604194641113,0.982373058795929,0.982373058795929,0.0,181.0930328369141,188.0,79338.09375,0.0,2804.3720703125,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408258557319641,1.0,0.0,0.0,3.94781494140625,3.947841882705689,1.0399365919511183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1904296875,0.0,1890.3173828125,1895.4371337890625,0.0,2849.431884765625,0.9721971154212952,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918620109558105,0.352493554353714,0.3209252655506134,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906622529029846,0.5077589154243469,0.4838510453701019,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978060245513916,0.6620420813560486,0.4635783731937408,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256094455718994,0.4011528193950653,0.3835735917091369,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309122443199158,0.1755140870809555,0.8112193942070007,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811637043952942,0.9533420205116272,0.9533420205116272,1.0,1.0,-2.9574344158172607,1.3631199598312378,1.5943145751953125,0.6881604194641113,0.982373058795929,0.982373058795929,0.0,181.0930328369141,188.0,79338.09375,0.0,2804.3720703125,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408258557319641,1.0,0.0,0.0,3.94781494140625,3.947841882705689,1.0399365919511183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1904296875,0.0,1890.3173828125,1895.4371337890625,0.0,2849.431884765625,0.9721971154212952,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875128388404846,0.3514881432056427,0.3202029466629028,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857815861701965,0.5064041018486023,0.4827695786952972,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745949506759644,0.6633667349815369,0.4646369814872741,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218782544136047,0.400647222995758,0.3832879662513733,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279426217079163,0.1750716120004654,0.8101789355278015,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828447937965393,0.9503980278968812,0.9503980278968812,1.0,1.0,-2.954946756362915,1.3617346286773682,1.5932121276855469,0.687326192855835,0.9795151352882384,0.9795151352882384,0.0,184.47608947753903,191.0,79275.4609375,0.0,2819.151611328125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406622409820557,1.0,0.0,0.0,3.9448940753936768,3.9449210166931152,1.0383982953499071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.955078125,0.0,1887.24462890625,1895.4371337890625,0.0,2847.903076171875,0.9715824127197266,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875128388404846,0.3514881432056427,0.3202029466629028,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857815861701965,0.5064041018486023,0.4827695786952972,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745949506759644,0.6633667349815369,0.4646369814872741,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218782544136047,0.400647222995758,0.3832879662513733,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279426217079163,0.1750716120004654,0.8101789355278015,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828447937965393,0.9503980278968812,0.9503980278968812,1.0,1.0,-2.954946756362915,1.3617346286773682,1.5932121276855469,0.687326192855835,0.9795151352882384,0.9795151352882384,0.0,184.47608947753903,191.0,79275.4609375,0.0,2819.151611328125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406622409820557,1.0,0.0,0.0,3.9448940753936768,3.9449210166931152,1.0383982953499071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.955078125,0.0,1887.24462890625,1895.4371337890625,0.0,2847.903076171875,0.9715824127197266,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852960824966431,0.350930780172348,0.3197879493236542,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833083510398865,0.5056651830673218,0.4821661412715912,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727805256843568,0.6639568209648132,0.4651129245758056,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819959819316864,0.4003326296806335,0.3830818235874176,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263667345046997,0.1747733801603317,0.8092896938323975,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836042165756226,0.9489259719848632,0.9489259719848632,1.0,1.0,-2.9529788494110107,1.3606915473937988,1.592287302017212,0.686703085899353,0.977532923221588,0.977532923221588,0.0,186.1830902099609,191.0,79221.5546875,0.0,2825.08203125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405113220214844,1.0,0.0,0.0,3.941969156265259,3.941996097564697,1.0368589755671564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.728515625,0.0,1883.8753662109373,1895.4371337890625,0.0,2846.49267578125,0.9709508419036864,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830828428268433,0.3503475487232208,0.3193472027778625,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808455467224121,0.5048961043357849,0.48153156042099,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709409475326538,0.6645084023475647,0.4655605852603912,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180307149887085,0.399988055229187,0.3828445672988891,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247567534446716,0.1744364351034164,0.8082109093666077,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843151211738586,0.94752699136734,0.94752699136734,1.0,1.0,-2.950643539428711,1.3594754934310913,1.59116792678833,0.6859757304191589,0.9753360152244568,0.9753360152244568,0.0,187.8843231201172,194.0,79155.6640625,0.0,2830.1865234375,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,36167.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403188586235046,1.0,0.0,0.0,3.9381725788116455,3.938199520111084,1.0348627483836026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3642578125,0.0,1879.3797607421875,1895.4371337890625,0.0,2844.6943359375,0.9701229333877563,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787076830863953,0.3491195440292358,0.3184051811695099,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759928345680237,0.5032849311828613,0.4801878631114959,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263264656068,0.6655135750770569,0.4663841128349304,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141646385192871,0.3992274403572082,0.3822963833808899,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.621467113494873,0.1736693084239959,0.8055974841117859,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856090784072876,0.9447290897369384,0.9447290897369384,1.0,1.0,-2.9450862407684326,1.3566153049468994,1.5884709358215332,0.6842637658119202,0.970551371574402,0.970551371574402,0.0,191.25274658203125,197.0,78994.4140625,0.0,2838.279296875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839826762676239,1.0,0.0,0.0,3.928386688232422,3.928413629531861,1.0297261496816643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4580078125,0.0,1867.523681640625,1895.4371337890625,0.0,2840.096923828125,0.9679672122001648,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787076830863953,0.3491195440292358,0.3184051811695099,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759928345680237,0.5032849311828613,0.4801878631114959,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263264656068,0.6655135750770569,0.4663841128349304,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141646385192871,0.3992274403572082,0.3822963833808899,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.621467113494873,0.1736693084239959,0.8055974841117859,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856090784072876,0.9447290897369384,0.9447290897369384,1.0,1.0,-2.9450862407684326,1.3566153049468994,1.5884709358215332,0.6842637658119202,0.970551371574402,0.970551371574402,0.0,191.25274658203125,197.0,78994.4140625,0.0,2838.279296875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839826762676239,1.0,0.0,0.0,3.928386688232422,3.928413629531861,1.0297261496816643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4580078125,0.0,1867.523681640625,1895.4371337890625,0.0,2840.096923828125,0.9679672122001648,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744266390800476,0.3478191494941711,0.3173935413360595,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712618947029114,0.5015865564346313,0.4787567555904388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634913206100464,0.6663917899131775,0.4671166241168976,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102877140045166,0.3983827829360962,0.3816633224487304,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899143218994,0.1727953553199768,0.8024669289588928,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867468118667603,0.941931128501892,0.941931128501892,1.0,1.0,-2.9385080337524414,1.3532615900039673,1.5852465629577637,0.6822521686553955,0.9654820561408995,0.9654820561408995,0.0,194.564193725586,200.0,78799.875,0.0,2843.8232421875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392118811607361,1.0,0.0,0.0,3.9161338806152335,3.916160821914673,1.023312734105275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7783203125,0.0,1852.43359375,1895.4371337890625,0.0,2834.3525390625,0.9652464985847472,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744266390800476,0.3478191494941711,0.3173935413360595,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712618947029114,0.5015865564346313,0.4787567555904388,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634913206100464,0.6663917899131775,0.4671166241168976,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102877140045166,0.3983827829360962,0.3816633224487304,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899143218994,0.1727953553199768,0.8024669289588928,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867468118667603,0.941931128501892,0.941931128501892,1.0,1.0,-2.9385080337524414,1.3532615900039673,1.5852465629577637,0.6822521686553955,0.9654820561408995,0.9654820561408995,0.0,194.564193725586,200.0,78799.875,0.0,2843.8232421875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392118811607361,1.0,0.0,0.0,3.9161338806152335,3.916160821914673,1.023312734105275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7783203125,0.0,1852.43359375,1895.4371337890625,0.0,2834.3525390625,0.9652464985847472,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702520489692688,0.3464646637439728,0.3163311183452606,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666617274284363,0.4998220801353454,0.4772608876228332,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959752082824707,0.6671682000160217,0.4677771031856537,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063809871673584,0.3974755704402923,0.3809684813022613,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146202683448792,0.1718456447124481,0.7989749908447266,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877712368965149,0.9392685294151306,0.9392685294151306,1.0,1.0,-2.931195020675659,1.3495601415634155,1.5816349983215332,0.6800324320793152,0.9602876901626588,0.9602876901626588,0.0,197.83042907714844,203.0,78582.328125,0.0,2847.503173828125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385144472122192,1.0,0.0,0.0,3.902243614196777,3.9022700786590576,1.0160662213820617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.130859375,0.0,1835.257568359375,1895.4371337890625,0.0,2827.839111328125,0.9621488451957704,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702520489692688,0.3464646637439728,0.3163311183452606,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666617274284363,0.4998220801353454,0.4772608876228332,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959752082824707,0.6671682000160217,0.4677771031856537,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063809871673584,0.3974755704402923,0.3809684813022613,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146202683448792,0.1718456447124481,0.7989749908447266,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877712368965149,0.9392685294151306,0.9392685294151306,1.0,1.0,-2.931195020675659,1.3495601415634155,1.5816349983215332,0.6800324320793152,0.9602876901626588,0.9602876901626588,0.0,197.83042907714844,203.0,78582.328125,0.0,2847.503173828125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385144472122192,1.0,0.0,0.0,3.902243614196777,3.9022700786590576,1.0160662213820617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.130859375,0.0,1835.257568359375,1895.4371337890625,0.0,2827.839111328125,0.9621488451957704,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679741382598877,0.3456857204437256,0.3157164752483368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641568422317505,0.4988091588020324,0.4763983786106109,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576686024665833,0.667547881603241,0.4681079387664795,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041890263557434,0.396941065788269,0.3805529475212097,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126306653022766,0.1712830662727356,0.7968710660934448,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882892608642578,0.937788724899292,0.937788724899292,1.0,1.0,-2.9267897605896,1.3473376035690308,1.5794521570205688,0.6787006855010986,0.9573459029197692,0.9573459029197692,0.0,199.6263122558593,203.0,78451.078125,0.0,2848.695068359375,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380915522575378,1.0,0.0,0.0,3.893831253051758,3.893857955932617,1.011690187624481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4208984375,0.0,1824.8468017578125,1895.4371337890625,0.0,2823.889892578125,0.9602687954902648,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661756873130798,0.3450528085231781,0.3152157962322235,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621813058853149,0.4979866743087768,0.475696712732315,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560022354125975,0.6678302884101868,0.4683578014373779,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802448034286499,0.3965018391609192,0.3802093267440796,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110050678253174,0.1708202064037323,0.7951282262802124,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886842608451843,0.9366059303283693,0.9366059303283693,1.0,1.0,-2.923136949539185,1.3454971313476562,1.577639937400818,0.6775984764099121,0.9549726843833924,0.9549726843833924,0.0,201.0551300048828,206.0,78342.2109375,0.0,2849.323974609375,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377414345741272,1.0,0.0,0.0,3.8868520259857178,3.886878490447998,1.0080667607326177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5810546875,0.0,1816.2255859375,1895.4371337890625,0.0,2820.620849609375,0.9587075114250184,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641743421554565,0.3443291783332824,0.3146419823169708,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599850535392761,0.497046947479248,0.4748935997486114,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541254043579102,0.668125331401825,0.468623012304306,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005022406578064,0.3959945142269134,0.3798100650310516,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091495156288147,0.170285016298294,0.7931005954742432,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891084671020508,0.935274600982666,0.935274600982666,1.0,1.0,-2.918883800506592,1.3433562517166138,1.575527548789978,0.676317572593689,0.9522790908813475,0.9522790908813475,0.0,202.6563720703125,206.0,78215.390625,0.0,2849.68359375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373344540596008,1.0,0.0,0.0,3.878722906112671,3.878749132156372,1.0038544360213564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6298828125,0.0,1806.2042236328125,1895.4371337890625,0.0,2816.821533203125,0.9568881988525392,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.762195885181427,0.343593031167984,0.3140568137168884,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578157424926758,0.4960914254188537,0.4740755558013916,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.952245831489563,0.6683937311172485,0.4688699543476105,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985696196556091,0.3954724371433258,0.379396915435791,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072777509689331,0.1697343587875366,0.7910019755363464,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895110964775085,0.9340065717697144,0.9340065717697144,1.0,1.0,-2.914475202560425,1.3411434888839722,1.573331594467163,0.6749973893165588,0.9495607018470764,0.9495607018470764,0.0,204.2510528564453,209.0,78083.96875,0.0,2849.669189453125,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369138240814209,1.0,0.0,0.0,3.870304822921753,3.870331048965454,9.995018217523466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.8779296875,0.0,1795.852783203125,1895.4371337890625,0.0,2812.89501953125,0.9550036191940308,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583024501800537,0.3420815169811249,0.3128511011600494,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535517454147339,0.4941308200359344,0.4723925292491913,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484750628471376,0.6688469052314758,0.4693057835102081,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947396039962769,0.3943823277950287,0.3785269260406494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034814715385437,0.1685857027769088,0.7865883708000183,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902517437934875,0.931470513343811,0.931470513343811,1.0,1.0,-2.90517807006836,1.336483597755432,1.5686944723129272,0.6722273826599121,0.9440340995788574,0.9440340995788574,0.0,207.4232635498047,212.0,77806.7265625,0.0,2848.508056640625,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360308408737183,1.0,0.0,0.0,3.852586507797241,3.8526127338409424,9.903714044412482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8515625,0.0,1774.1656494140625,1895.4371337890625,0.0,2804.65478515625,0.9510365128517152,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583024501800537,0.3420815169811249,0.3128511011600494,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535517454147339,0.4941308200359344,0.4723925292491913,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484750628471376,0.6688469052314758,0.4693057835102081,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947396039962769,0.3943823277950287,0.3785269260406494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034814715385437,0.1685857027769088,0.7865883708000183,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902517437934875,0.931470513343811,0.931470513343811,1.0,1.0,-2.90517807006836,1.336483597755432,1.5686944723129272,0.6722273826599121,0.9440340995788574,0.9440340995788574,0.0,207.4232635498047,212.0,77806.7265625,0.0,2848.508056640625,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360308408737183,1.0,0.0,0.0,3.852586507797241,3.8526127338409424,9.903714044412482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8515625,0.0,1774.1656494140625,1895.4371337890625,0.0,2804.65478515625,0.9510365128517152,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544937133789062,0.3405244350433349,0.3116043508052826,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493847250938416,0.4921120107173919,0.4706546366214752,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446960687637328,0.6692003011703491,0.4696727097034454,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909590601921082,0.3932381868362427,0.3776059746742248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235013008118,0.1673828959465026,0.7819287776947021,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909204483032227,0.9289343953132628,0.9289343953132628,1.0,1.0,-2.895322799682617,1.3315491676330566,1.56377375125885,0.6693093776702881,0.9383943676948548,0.9383943676948548,0.0,210.57899475097656,200.0,77512.46875,0.0,2846.059326171875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351059556007385,1.0,0.0,0.0,3.833844661712648,3.8338704109191895,9.8075895493821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.841796875,0.0,1751.4068603515625,1895.4371337890625,0.0,2796.0263671875,0.94683837890625,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544937133789062,0.3405244350433349,0.3116043508052826,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493847250938416,0.4921120107173919,0.4706546366214752,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446960687637328,0.6692003011703491,0.4696727097034454,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909590601921082,0.3932381868362427,0.3776059746742248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235013008118,0.1673828959465026,0.7819287776947021,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909204483032227,0.9289343953132628,0.9289343953132628,1.0,1.0,-2.895322799682617,1.3315491676330566,1.56377375125885,0.6693093776702881,0.9383943676948548,0.9383943676948548,0.0,210.57899475097656,200.0,77512.46875,0.0,2846.059326171875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351059556007385,1.0,0.0,0.0,3.833844661712648,3.8338704109191895,9.8075895493821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.841796875,0.0,1751.4068603515625,1895.4371337890625,0.0,2796.0263671875,0.94683837890625,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556674480438232,0.3389579355716705,0.3100959360599518,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508415222167969,0.4900632202625274,0.4686259627342224,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482084512710572,0.6694930195808411,0.4698038101196289,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792707622051239,0.3920687139034271,0.3763979971408844,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518202781677,0.1661596596240997,0.7759189605712891,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870028734207153,0.926524817943573,0.926524817943573,1.0,1.0,-2.882555723190308,1.3251956701278689,1.557360053062439,0.6656732559204102,0.9309336543083192,0.9309336543083192,0.0,207.1069183349609,188.0,77149.359375,0.0,2799.1435546875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341057300567627,1.0,0.0,0.0,3.812222480773926,3.8122482299804688,9.697275800135683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.66796875,0.0,1725.8956298828125,1895.4371337890625,0.0,2786.6982421875,0.9420240521430968,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556674480438232,0.3389579355716705,0.3100959360599518,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508415222167969,0.4900632202625274,0.4686259627342224,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482084512710572,0.6694930195808411,0.4698038101196289,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792707622051239,0.3920687139034271,0.3763979971408844,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518202781677,0.1661596596240997,0.7759189605712891,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870028734207153,0.926524817943573,0.926524817943573,1.0,1.0,-2.882555723190308,1.3251956701278689,1.557360053062439,0.6656732559204102,0.9309336543083192,0.9309336543083192,0.0,207.1069183349609,188.0,77149.359375,0.0,2799.1435546875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341057300567627,1.0,0.0,0.0,3.812222480773926,3.8122482299804688,9.697275800135683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.66796875,0.0,1725.8956298828125,1895.4371337890625,0.0,2786.6982421875,0.9420240521430968,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598562240600586,0.3374122977256775,0.3084617555141449,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.855687141418457,0.4880031645298004,0.4664349853992462,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559008479118348,0.6697329878807068,0.4697863161563873,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977715730667114,0.3908938467502594,0.3750334680080414,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030473709106445,0.1649435609579086,0.769216001033783,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809229016304016,0.9241152405738832,0.9241152405738832,1.0,1.0,-2.868241786956787,1.3180902004241943,1.5501515865325928,0.6616182923316956,0.9229946136474608,0.9229946136474608,0.0,199.9104919433593,176.0,76732.765625,0.0,2727.972900390625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329266309738159,1.0,0.0,0.0,3.786466360092163,3.786491870880127,9.56668600338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.732421875,0.0,1695.724609375,1895.4371337890625,0.0,2775.7060546875,0.936309814453125,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598562240600586,0.3374122977256775,0.3084617555141449,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.855687141418457,0.4880031645298004,0.4664349853992462,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559008479118348,0.6697329878807068,0.4697863161563873,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977715730667114,0.3908938467502594,0.3750334680080414,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030473709106445,0.1649435609579086,0.769216001033783,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809229016304016,0.9241152405738832,0.9241152405738832,1.0,1.0,-2.868241786956787,1.3180902004241943,1.5501515865325928,0.6616182923316956,0.9229946136474608,0.9229946136474608,0.0,199.9104919433593,176.0,76732.765625,0.0,2727.972900390625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329266309738159,1.0,0.0,0.0,3.786466360092163,3.786491870880127,9.56668600338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.732421875,0.0,1695.724609375,1895.4371337890625,0.0,2775.7060546875,0.936309814453125,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628189325332642,0.3366485238075256,0.3076204657554626,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590838313102722,0.4869712591171264,0.4653030633926391,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607744216918944,0.669833779335022,0.4697387814521789,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012287616729736,0.3903063833713531,0.3743166029453277,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052435040473938,0.164341390132904,0.7657261490821838,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773176550865173,0.922910451889038,0.922910451889038,1.0,1.0,-2.860758304595948,1.3143764734268188,1.546381950378418,0.6595101952552795,0.919137716293335,0.919137716293335,0.0,195.4299774169922,176.0,76512.9140625,0.0,2686.902099609375,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322805762290955,1.0,0.0,0.0,3.772638082504273,3.772663593292236,9.496937423136842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3828125,0.0,1679.5211181640625,1895.4371337890625,0.0,2769.685546875,0.9332295656204224,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661970257759094,0.3358879685401916,0.3067712485790252,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629477024078369,0.4859375059604645,0.46415776014328,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660106897354126,0.6699227690696716,0.4696747064590454,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051071166992188,0.3897178769111633,0.3735872209072113,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077423691749573,0.1637417674064636,0.7621921896934509,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735008716583252,0.9217700958251952,0.9217700958251952,1.0,1.0,-2.85316014289856,1.3106094598770142,1.5425506830215454,0.6573812365531921,0.9153664708137512,0.9153664708137512,0.0,190.64260864257807,164.0,76288.890625,0.0,2644.044189453125,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831616222858429,1.0,0.0,0.0,3.758482694625856,3.7585079669952393,9.425804137208616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.37890625,0.0,1662.9881591796875,1895.4371337890625,0.0,2763.496337890625,0.9300727248191832,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742058038711548,0.3343717753887176,0.3050520718097687,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720899224281311,0.4838597774505615,0.4618303179740906,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769808769226,0.6700566411018372,0.4694961309432983,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827633857727,0.3885333240032196,0.3720943033695221,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471413135528,0.7550160884857178,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653377175331116,0.9194894433021544,0.9194894433021544,1.0,1.0,-2.8376638889312744,1.3029239177703855,1.534739971160889,0.6530650854110718,0.9080685377120972,0.9080685377120972,0.0,180.33872985839844,152.0,75830.4765625,0.0,2554.221923828125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302415013313293,1.0,0.0,0.0,3.7294788360595694,3.729503631591797,9.280888662033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7958984375,0.0,1629.3262939453125,1895.4371337890625,0.0,2750.69384765625,0.9235954284667968,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742058038711548,0.3343717753887176,0.3050520718097687,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720899224281311,0.4838597774505615,0.4618303179740906,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769808769226,0.6700566411018372,0.4694961309432983,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827633857727,0.3885333240032196,0.3720943033695221,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471413135528,0.7550160884857178,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653377175331116,0.9194894433021544,0.9194894433021544,1.0,1.0,-2.8376638889312744,1.3029239177703855,1.534739971160889,0.6530650854110718,0.9080685377120972,0.9080685377120972,0.0,180.33872985839844,152.0,75830.4765625,0.0,2554.221923828125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302415013313293,1.0,0.0,0.0,3.7294788360595694,3.729503631591797,9.280888662033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7958984375,0.0,1629.3262939453125,1895.4371337890625,0.0,2750.69384765625,0.9235954284667968,1.0,0.0,3.0,1.0,0.0
