time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837933301925659,0.3328537940979004,0.3033117055892944,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830279111862183,0.481762558221817,0.4594634771347046,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889791011810304,0.6701261401176453,0.4692577719688415,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235734701156616,0.3873323500156402,0.3705649077892303,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516360521316,0.7477366328239441,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566881895065308,0.917208731174469,0.917208731174469,1.0,1.0,-2.8218564987182617,1.2950773239135742,1.526779294013977,0.6486985087394714,0.9009928107261658,0.9009928107261658,0.0,169.4524383544922,140.0,75361.171875,0.0,2461.416748046875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288301825523376,1.0,0.0,0.0,3.699874877929688,3.699899435043335,9.134133733823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.548828125,0.0,1595.375,1895.4371337890625,0.0,2737.55859375,0.9169805645942688,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837933301925659,0.3328537940979004,0.3033117055892944,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830279111862183,0.481762558221817,0.4594634771347046,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889791011810304,0.6701261401176453,0.4692577719688415,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235734701156616,0.3873323500156402,0.3705649077892303,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516360521316,0.7477366328239441,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566881895065308,0.917208731174469,0.917208731174469,1.0,1.0,-2.8218564987182617,1.2950773239135742,1.526779294013977,0.6486985087394714,0.9009928107261658,0.9009928107261658,0.0,169.4524383544922,140.0,75361.171875,0.0,2461.416748046875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288301825523376,1.0,0.0,0.0,3.699874877929688,3.699899435043335,9.134133733823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.548828125,0.0,1595.375,1895.4371337890625,0.0,2737.55859375,0.9169805645942688,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946524024009705,0.3313220739364624,0.3015618324279785,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954280614852905,0.4796355664730072,0.4570715427398681,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374815940857,0.467816561460495,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343275785446167,0.3861044645309448,0.3690130114555359,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272044777870178,0.1601443588733673,0.7404153943061829,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476219654083252,0.9151602387428284,0.9151602387428284,1.0,1.0,-2.804207801818848,1.286328911781311,1.5178788900375366,0.6439588665962219,0.8931906223297119,0.8931906223297119,0.0,158.46421813964844,128.0,74851.234375,0.0,2365.751708984375,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273856043815613,1.0,0.0,0.0,3.668992757797241,3.6690170764923096,8.982288477454858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4296875,0.0,1560.7220458984375,1895.4371337890625,0.0,2724.1220703125,0.910090446472168,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946524024009705,0.3313220739364624,0.3015618324279785,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954280614852905,0.4796355664730072,0.4570715427398681,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374815940857,0.467816561460495,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343275785446167,0.3861044645309448,0.3690130114555359,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272044777870178,0.1601443588733673,0.7404153943061829,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476219654083252,0.9151602387428284,0.9151602387428284,1.0,1.0,-2.804207801818848,1.286328911781311,1.5178788900375366,0.6439588665962219,0.8931906223297119,0.8931906223297119,0.0,158.46421813964844,128.0,74851.234375,0.0,2365.751708984375,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273856043815613,1.0,0.0,0.0,3.668992757797241,3.6690170764923096,8.982288477454858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4296875,0.0,1560.7220458984375,1895.4371337890625,0.0,2724.1220703125,0.910090446472168,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042068481445312,0.3301990032196045,0.30017751455307,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063405990600586,0.4778884947299957,0.4550390541553497,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434366226196,0.4502940773963928,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438515067100525,0.3851885199546814,0.3677688241004944,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.159072920680046,0.7339282631874084,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373092889785767,0.913111686706543,0.913111686706543,1.0,1.0,-2.770040273666382,1.269506335258484,1.5005340576171875,0.6350616812705994,0.9656674265861512,0.9656674265861512,0.0,149.07342529296875,116.0,73641.609375,0.0,2249.098876953125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214076161384583,1.0,0.0,0.0,3.778737783432007,3.778762817382813,9.52767265971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.396484375,0.0,1662.364013671875,1895.4371337890625,0.0,2668.61474609375,0.9320460557937622,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042068481445312,0.3301990032196045,0.30017751455307,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063405990600586,0.4778884947299957,0.4550390541553497,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434366226196,0.4502940773963928,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438515067100525,0.3851885199546814,0.3677688241004944,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.159072920680046,0.7339282631874084,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373092889785767,0.913111686706543,0.913111686706543,1.0,1.0,-2.770040273666382,1.269506335258484,1.5005340576171875,0.6350616812705994,0.9656674265861512,0.9656674265861512,0.0,149.07342529296875,116.0,73641.609375,0.0,2249.098876953125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214076161384583,1.0,0.0,0.0,3.778737783432007,3.778762817382813,9.52767265971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.396484375,0.0,1662.364013671875,1895.4371337890625,0.0,2668.61474609375,0.9320460557937622,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.809302031993866,0.3291389048099518,0.2993271648883819,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126767516136168,0.476514607667923,0.4538552165031433,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756188273429871,0.4406965374946594,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491224646568298,0.3843241333961487,0.3670139610767364,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240382194519,0.1583789736032486,0.7304846048355103,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317570567131042,0.9120874404907228,0.9120874404907228,1.0,1.0,-2.7510225772857666,1.260151505470276,1.4908709526062012,0.6301136612892151,0.8515720963478088,0.8515720963478088,0.0,144.2041015625,116.0,73861.7578125,0.0,2187.400390625,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256286978721619,1.0,0.0,0.0,3.715167760848999,3.715193033218384,9.209799145537544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.794921875,0.0,1629.69921875,1895.4371337890625,0.0,2707.791748046875,0.9191804528236388,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140710592269897,0.3280340433120727,0.2981373071670532,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919167935848236,0.4750432074069977,0.4522901475429535,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782070398330688,0.4310930669307709,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543823957443237,0.3833595812320709,0.3659371435642242,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399468183517456,0.1576234698295593,0.7263537645339966,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259166955947876,0.9112661480903624,0.9112661480903624,1.0,1.0,-2.729914665222168,1.249792456626892,1.480122208595276,0.6246396899223328,0.8501666784286499,0.8501666784286499,0.0,139.35325622558594,104.0,72971.34375,0.0,2122.8642578125,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248488903045654,1.0,0.0,0.0,3.594783306121826,3.5948076248168945,8.62261003931053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.59375,0.0,1503.4573974609375,1895.4371337890625,0.0,2700.5478515625,0.8967248201370239,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260998129844666,0.3268815577030182,0.2965622842311859,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359747767448424,0.4730671346187591,0.4498806297779083,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100030899048,0.4092580676078796,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679177761077881,0.3822231590747833,0.3643438816070556,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487568020820618,0.1565079540014267,0.719203531742096,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137293934822083,0.9096235632896424,0.9096235632896424,1.0,1.0,-2.6883788108825684,1.229401707649231,1.458977222442627,0.6138888001441956,0.9067971110343932,0.9067971110343932,0.0,128.90768432617188,107.0,71451.0,0.0,1993.65771484375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160393238067627,1.0,0.0,0.0,3.658433437347412,3.658457279205322,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.92578125,0.0,1536.478515625,1895.4371337890625,0.0,2618.916015625,0.9061206579208374,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260998129844666,0.3268815577030182,0.2965622842311859,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359747767448424,0.4730671346187591,0.4498806297779083,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100030899048,0.4092580676078796,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679177761077881,0.3822231590747833,0.3643438816070556,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487568020820618,0.1565079540014267,0.719203531742096,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137293934822083,0.9096235632896424,0.9096235632896424,1.0,1.0,-2.6883788108825684,1.229401707649231,1.458977222442627,0.6138888001441956,0.9067971110343932,0.9067971110343932,0.0,128.90768432617188,107.0,71451.0,0.0,1993.65771484375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160393238067627,1.0,0.0,0.0,3.658433437347412,3.658457279205322,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.92578125,0.0,1536.478515625,1895.4371337890625,0.0,2618.916015625,0.9061206579208374,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328145742416382,0.3250704109668731,0.2948727607727051,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453476071357728,0.4704379141330719,0.4473476707935333,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932640075683594,0.3964639902114868,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759065866470337,0.3805505037307739,0.3626917600631714,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537169814109802,0.1552525609731674,0.7128357887268066,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062049627304077,0.907980978488922,0.907980978488922,1.0,1.0,-2.658278465270996,1.2145946025848389,1.4436839818954468,0.6060392260551453,0.8301471471786499,0.8301471471786499,0.0,122.81542205810548,110.0,70900.0078125,0.0,1910.1749267578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986249923706,1.0,0.0,0.0,3.4580743312835693,3.458097219467163,7.979247698131076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9130859375,0.0,1356.47607421875,1895.4371337890625,0.0,2636.923583984375,0.8664649724960327,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328145742416382,0.3250704109668731,0.2948727607727051,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453476071357728,0.4704379141330719,0.4473476707935333,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932640075683594,0.3964639902114868,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759065866470337,0.3805505037307739,0.3626917600631714,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537169814109802,0.1552525609731674,0.7128357887268066,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062049627304077,0.907980978488922,0.907980978488922,1.0,1.0,-2.658278465270996,1.2145946025848389,1.4436839818954468,0.6060392260551453,0.8301471471786499,0.8301471471786499,0.0,122.81542205810548,110.0,70900.0078125,0.0,1910.1749267578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986249923706,1.0,0.0,0.0,3.4580743312835693,3.458097219467163,7.979247698131076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9130859375,0.0,1356.47607421875,1895.4371337890625,0.0,2636.923583984375,0.8664649724960327,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362740278244019,0.3240085542201996,0.2937121987342834,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498410820961,0.4685553908348083,0.4453426003456116,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999313235282898,0.3896935582160949,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800307512283325,0.3794824481010437,0.3614653050899505,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559097766876221,0.1542702913284301,0.70765620470047,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016307234764099,0.9068814516067504,0.9068814516067504,1.0,1.0,-2.638632774353028,1.2048990726470947,1.4337337017059326,0.6010326147079468,0.8930120468139648,0.8930120468139648,0.0,119.54084014892578,113.0,69998.109375,0.0,1860.3231201171875,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098620176315308,1.0,0.0,0.0,3.552166700363159,3.552189350128174,8.419376626989106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.013671875,0.0,1415.2940673828125,1895.4371337890625,0.0,2561.922607421875,0.8817684650421143,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362740278244019,0.3240085542201996,0.2937121987342834,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498410820961,0.4685553908348083,0.4453426003456116,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999313235282898,0.3896935582160949,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800307512283325,0.3794824481010437,0.3614653050899505,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559097766876221,0.1542702913284301,0.70765620470047,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016307234764099,0.9068814516067504,0.9068814516067504,1.0,1.0,-2.638632774353028,1.2048990726470947,1.4337337017059326,0.6010326147079468,0.8930120468139648,0.8930120468139648,0.0,119.54084014892578,113.0,69998.109375,0.0,1860.3231201171875,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098620176315308,1.0,0.0,0.0,3.552166700363159,3.552189350128174,8.419376626989106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.013671875,0.0,1415.2940673828125,1895.4371337890625,0.0,2561.922607421875,0.8817684650421143,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370769023895264,0.3229135274887085,0.2927192747592926,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507297873497008,0.4667442440986633,0.443604439496994,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053576707839966,0.387187659740448,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881162166595459,0.3784973621368408,0.3604987859725952,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559671759605408,0.1533349007368087,0.7032876014709473,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991717636585235,0.9057819247245787,0.9057819247245787,1.0,1.0,-2.625924825668335,1.1985708475112915,1.427353858947754,0.5978821516036987,0.9814869165420532,0.9814869165420532,0.0,118.16486358642578,131.0,69492.3203125,0.0,1832.3409423828125,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392324924469,1.0,0.0,0.0,3.718895435333252,3.718919277191162,9.228289741258776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9033203125,0.0,1579.525146484375,1895.4371337890625,0.0,2520.827392578125,0.9174201488494872,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370769023895264,0.3229135274887085,0.2927192747592926,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507297873497008,0.4667442440986633,0.443604439496994,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053576707839966,0.387187659740448,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881162166595459,0.3784973621368408,0.3604987859725952,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559671759605408,0.1533349007368087,0.7032876014709473,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991717636585235,0.9057819247245787,0.9057819247245787,1.0,1.0,-2.625924825668335,1.1985708475112915,1.427353858947754,0.5978821516036987,0.9814869165420532,0.9814869165420532,0.0,118.16486358642578,131.0,69492.3203125,0.0,1832.3409423828125,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392324924469,1.0,0.0,0.0,3.718895435333252,3.718919277191162,9.228289741258776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9033203125,0.0,1579.525146484375,1895.4371337890625,0.0,2520.827392578125,0.9174201488494872,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.833581268787384,0.3218126893043518,0.2920590341091156,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460106492042542,0.4653135240077972,0.4425982534885406,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066563963890076,0.3915228247642517,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773525953292847,0.3775698542594909,0.359918862581253,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528294682502747,0.1526648700237274,0.7011067867279053,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006487369537354,0.9052321910858154,0.9052321910858154,1.0,1.0,-2.6258022785186768,1.198469161987305,1.427333116531372,0.5978034138679504,0.8738294243812561,0.8738294243812561,0.0,119.8146514892578,131.0,70288.5,0.0,1840.8377685546875,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811396062374115,1.0,0.0,0.0,3.699653625488281,3.6996781826019287,9.13304120331304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9619140625,0.0,1593.7222900390625,1895.4371337890625,0.0,2576.0556640625,0.9144285321235656,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274046778678894,0.3205835521221161,0.2910710573196411,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375564455986024,0.4637286365032196,0.4412402212619781,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067111134529114,0.3996442854404449,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705721497535706,0.3764801919460296,0.3590404689311981,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475311517715454,0.1518603861331939,0.6982894539833069,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033203363418579,0.904433250427246,0.904433250427246,1.0,1.0,-2.628296375274658,1.1996105909347534,1.4286857843399048,0.5984393358230591,0.869395911693573,0.869395911693573,0.0,123.05109405517578,149.0,69991.5859375,0.0,1861.9576416015625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125925660133362,1.0,0.0,0.0,3.611013412475586,3.611037492752075,8.700645821591024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.162109375,0.0,1509.0980224609375,1895.4371337890625,0.0,2587.08837890625,0.8989042043685913,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128468990325928,0.3191244304180145,0.2898837625980377,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171693921089172,0.4615979790687561,0.4393370151519775,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.705242395401001,0.4211226999759674,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854732096195221,0.3751495778560638,0.3579233884811401,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057026863098,0.150482028722763,0.6934763193130493,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116374492645264,0.902835488319397,0.902835488319397,1.0,1.0,-2.643254518508911,1.2067677974700928,1.4364867210388184,0.6021918058395386,0.9711722135543824,0.9711722135543824,0.0,132.20191955566406,167.0,69815.0703125,0.0,1935.0467529296875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073364496231079,1.0,0.0,0.0,3.745548009872437,3.745572328567505,9.361038451061176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.15625,0.0,1618.93603515625,1895.4371337890625,0.0,2538.6865234375,0.924350082874298,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128468990325928,0.3191244304180145,0.2898837625980377,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171693921089172,0.4615979790687561,0.4393370151519775,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.705242395401001,0.4211226999759674,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.854732096195221,0.3751495778560638,0.3579233884811401,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057026863098,0.150482028722763,0.6934763193130493,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116374492645264,0.902835488319397,0.902835488319397,1.0,1.0,-2.643254518508911,1.2067677974700928,1.4364867210388184,0.6021918058395386,0.9711722135543824,0.9711722135543824,0.0,132.20191955566406,167.0,69815.0703125,0.0,1935.0467529296875,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073364496231079,1.0,0.0,0.0,3.745548009872437,3.745572328567505,9.361038451061176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.15625,0.0,1618.93603515625,1895.4371337890625,0.0,2538.6865234375,0.924350082874298,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941411733627319,0.3166150450706482,0.2883361279964447,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949787020683289,0.4585729539394378,0.4372063279151916,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991350054740906,0.4487148821353912,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.836657702922821,0.3730854094028473,0.3566596210002899,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212331652641296,0.1486304253339767,0.6880565881729126,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226604342460632,0.901237726211548,0.901237726211548,1.0,1.0,-2.663957595825196,1.2167093753814695,1.4472482204437256,0.6074745655059814,0.8795482516288757,0.8795482516288757,0.0,144.67942810058594,170.0,70670.609375,0.0,2036.4979248046875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814868688583374,1.0,0.0,0.0,3.645452976226807,3.645477533340454,8.867399969858525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2431640625,0.0,1545.1143798828125,1895.4371337890625,0.0,2608.09912109375,0.906447172164917,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941411733627319,0.3166150450706482,0.2883361279964447,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949787020683289,0.4585729539394378,0.4372063279151916,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991350054740906,0.4487148821353912,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.836657702922821,0.3730854094028473,0.3566596210002899,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212331652641296,0.1486304253339767,0.6880565881729126,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226604342460632,0.901237726211548,0.901237726211548,1.0,1.0,-2.663957595825196,1.2167093753814695,1.4472482204437256,0.6074745655059814,0.8795482516288757,0.8795482516288757,0.0,144.67942810058594,170.0,70670.609375,0.0,2036.4979248046875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814868688583374,1.0,0.0,0.0,3.645452976226807,3.645477533340454,8.867399969858525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2431640625,0.0,1545.1143798828125,1895.4371337890625,0.0,2608.09912109375,0.906447172164917,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844023704528809,0.3154224455356598,0.287289410829544,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.884118914604187,0.457031100988388,0.4357785582542419,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945260167121887,0.4634672105312347,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276333212852478,0.3720845878124237,0.3557780086994171,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133748888969421,0.1474372446537017,0.6836442947387695,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279262661933899,0.8996247053146362,0.8996247053146362,1.0,1.0,-2.6723599433898926,1.220634937286377,1.4517250061035156,0.6096740365028381,0.980282425880432,0.980282425880432,0.0,151.57354736328125,170.0,70257.1171875,0.0,2087.901123046875,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099976778030396,1.0,0.0,0.0,3.7398741245269775,3.739898443222046,9.332698596153932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.01953125,0.0,1611.4979248046875,1895.4371337890625,0.0,2563.172119140625,0.9239278435707092,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806483507156372,0.3148326873779297,0.2869060337543487,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.879913866519928,0.4562883377075195,0.4352228343486786,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922786831855774,0.4693942666053772,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241472840309143,0.3716147243976593,0.3554668724536896,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100306510925293,0.1468632817268371,0.6816207766532898,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301123261451721,0.898837685585022,0.898837685585022,1.0,1.0,-2.6755502223968506,1.2221109867095947,1.4534393548965454,0.610486626625061,0.9830911755561828,0.9830911755561828,0.0,154.39674377441406,173.0,70396.984375,0.0,2108.60400390625,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103629946708679,1.0,0.0,0.0,3.779813051223755,3.779837846755981,9.533094953440012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9228515625,0.0,1658.9510498046875,1895.4371337890625,0.0,2566.53662109375,0.9321935176849364,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146067619324,0.3119881749153137,0.2849557995796203,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668452501296997,0.4530088007450104,0.4327642917633056,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220588684082,0.6839930415153503,0.4802524745464325,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130061030387878,0.369316816329956,0.3538921177387237,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991178154945374,0.144715279340744,0.6741932034492493,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350947976112366,0.8964376449584961,0.8964376449584961,1.0,1.0,-2.672337532043457,1.2202343940734863,1.4521031379699707,0.6099337935447693,0.8746792078018188,0.8746792078018188,0.0,162.9999237060547,176.0,70804.390625,0.0,2149.21826171875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175535202026367,1.0,0.0,0.0,3.666271686553955,3.6662964820861816,8.96897063284996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.763671875,0.0,1572.568115234375,1895.4371337890625,0.0,2632.91943359375,0.911211371421814,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146067619324,0.3119881749153137,0.2849557995796203,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668452501296997,0.4530088007450104,0.4327642917633056,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220588684082,0.6839930415153503,0.4802524745464325,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130061030387878,0.369316816329956,0.3538921177387237,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991178154945374,0.144715279340744,0.6741932034492493,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350947976112366,0.8964376449584961,0.8964376449584961,1.0,1.0,-2.672337532043457,1.2202343940734863,1.4521031379699707,0.6099337935447693,0.8746792078018188,0.8746792078018188,0.0,162.9999237060547,176.0,70804.390625,0.0,2149.21826171875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175535202026367,1.0,0.0,0.0,3.666271686553955,3.6662964820861816,8.96897063284996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.763671875,0.0,1572.568115234375,1895.4371337890625,0.0,2632.91943359375,0.911211371421814,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627880573272705,0.3108961284160614,0.2839475572109222,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603529930114746,0.4516540467739105,0.4314785897731781,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900524616241456,0.6815255284309387,0.4780619442462921,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071087598800659,0.368375301361084,0.3530327379703522,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933673977851868,0.1437057256698608,0.670222282409668,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364863276481628,0.8952375650405884,0.8952375650405884,1.0,1.0,-2.661316156387329,1.2147459983825684,1.4465702772140503,0.6070661544799805,0.9515499472618104,0.9515499472618104,0.0,167.3055419921875,176.0,69844.109375,0.0,2152.70068359375,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124707341194153,1.0,0.0,0.0,3.702118158340454,3.7021424770355225,9.145213653027896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.650390625,0.0,1581.446044921875,1895.4371337890625,0.0,2585.964599609375,0.917758047580719,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584550380706787,0.3099465668201446,0.2832206189632416,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.855543315410614,0.4504271745681762,0.4304600656032562,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853700995445251,0.6798909902572632,0.4768296778202057,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025591373443604,0.3675426840782165,0.3523831963539123,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888054370880127,0.1427819728851318,0.6666474938392639,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375558733940125,0.8942157626152039,0.8942157626152039,1.0,1.0,-2.6526598930358887,1.2104201316833496,1.442239761352539,0.604836642742157,0.9518121480941772,0.9518121480941772,0.0,170.63937377929688,179.0,69754.046875,0.0,2155.2490234375,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112769722938538,1.0,0.0,0.0,3.757104396820069,3.757128953933716,9.418891409040952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7470703125,0.0,1640.8388671875,1895.4371337890625,0.0,2574.9580078125,0.9277017116546632,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531346082687378,0.3080681264400482,0.2819591760635376,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497292995452881,0.4481881558895111,0.4287968873977661,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795339107513428,0.677132248878479,0.475255936384201,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969741225242615,0.3659215867519378,0.3512581288814544,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831154584884644,0.1413745731115341,0.6615650057792664,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384931564331055,0.8928635120391846,0.8928635120391846,1.0,1.0,-2.639801502227783,1.2039934396743774,1.4358080625534058,0.6016092896461487,0.8392012715339661,0.8392012715339661,0.0,174.57435607910156,179.0,69783.125,0.0,2153.57568359375,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378295898437,293.1499938964844,293.1499938964844,278.45001220703125,41066.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165749907493591,1.0,0.0,0.0,3.631589651107788,3.631614446640015,8.800084856375179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.427734375,0.0,1550.5010986328125,1895.4371337890625,0.0,2623.868896484375,0.9033770561218262,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504392862319946,0.3071419596672058,0.2811420559883117,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468290567398071,0.4470582008361816,0.4277600646018982,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765170812606812,0.6758889555931091,0.4743368327617645,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941495776176453,0.3650923669338226,0.3505186736583709,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801944732666016,0.1406477242708206,0.658639132976532,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387669801712036,0.89217209815979,0.89217209815979,1.0,1.0,-2.6320645809173584,1.2001476287841797,1.4319170713424685,0.5996310710906982,0.850822389125824,0.850822389125824,0.0,176.46157836914062,167.0,69495.359375,0.0,2150.02294921875,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159730434417725,1.0,0.0,0.0,3.5780694484710693,3.5780935287475586,8.542615432816092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.96875,0.0,1483.8369140625,1895.4371337890625,0.0,2618.303955078125,0.8930866122245789,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498548626899719,0.3052775263786316,0.2792204022407532,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463580012321472,0.4445201158523559,0.425129622220993,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.6737635731697083,0.4725452661514282,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.79388028383255,0.3633095622062683,0.3486256897449493,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962109565735,0.1388228833675384,0.6498052477836609,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347543358802795,0.8901284337043762,0.8901284337043762,1.0,1.0,-2.6115503311157227,1.189939260482788,1.421610951423645,0.5943321585655212,0.922190487384796,0.922190487384796,0.0,174.61285400390625,155.0,68440.6875,0.0,2104.739501953125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089159965515,1.0,0.0,0.0,3.670589685440064,3.6706137657165527,8.990109563455917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.044921875,0.0,1544.2056884765625,1895.4371337890625,0.0,2548.549072265625,0.908376693725586,1.0,0.0,3.0,1.0,0.0
