time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498548626899719,0.3052775263786316,0.2792204022407532,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463580012321472,0.4445201158523559,0.425129622220993,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.6737635731697083,0.4725452661514282,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.79388028383255,0.3633095622062683,0.3486256897449493,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962109565735,0.1388228833675384,0.6498052477836609,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347543358802795,0.8901284337043762,0.8901284337043762,1.0,1.0,-2.6115503311157227,1.189939260482788,1.421610951423645,0.5943321585655212,0.922190487384796,0.922190487384796,0.0,174.61285400390625,155.0,68440.6875,0.0,2104.739501953125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084089159965515,1.0,0.0,0.0,3.670589685440064,3.6706137657165527,8.990109563455917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.044921875,0.0,1544.2056884765625,1895.4371337890625,0.0,2548.549072265625,0.908376693725586,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526299953460693,0.3026815950870514,0.2768658101558685,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497973084449768,0.4412513375282287,0.4220308065414428,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811780452728271,0.6704245805740356,0.470293253660202,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975269556045532,0.3609238266944885,0.3463287651538849,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579243004322052,0.1368167251348495,0.6401281356811523,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279651880264282,0.8887318968772888,0.8887318968772888,1.0,1.0,-2.5879099369049072,1.178248167037964,1.4096617698669434,0.588346540927887,0.8345401287078857,0.8345401287078857,0.0,168.72645568847656,143.0,68049.9375,0.0,2033.7974853515625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123689889907837,1.0,0.0,0.0,3.4819905757904053,3.482013702392578,8.089999710136908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0732421875,0.0,1381.532958984375,1895.4371337890625,0.0,2585.0263671875,0.8717734217643738,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526299953460693,0.3026815950870514,0.2768658101558685,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497973084449768,0.4412513375282287,0.4220308065414428,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811780452728271,0.6704245805740356,0.470293253660202,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975269556045532,0.3609238266944885,0.3463287651538849,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579243004322052,0.1368167251348495,0.6401281356811523,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279651880264282,0.8887318968772888,0.8887318968772888,1.0,1.0,-2.5879099369049072,1.178248167037964,1.4096617698669434,0.588346540927887,0.8345401287078857,0.8345401287078857,0.0,168.72645568847656,143.0,68049.9375,0.0,2033.7974853515625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123689889907837,1.0,0.0,0.0,3.4819905757904053,3.482013702392578,8.089999710136908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0732421875,0.0,1381.532958984375,1895.4371337890625,0.0,2585.0263671875,0.8717734217643738,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588623762130737,0.3009235262870788,0.2748249471187591,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857001543045044,0.4387436509132385,0.4191951155662536,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844391822816,0.6683933734893799,0.4684666693210602,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048357367515564,0.35916268825531,0.344215452671051,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062357425689,0.6305934190750122,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195451378822327,0.8873353004455566,0.8873353004455566,1.0,1.0,-2.5658559799194336,1.1673663854599,1.3984895944595337,0.5826210975646973,0.8968849778175354,0.8968849778175354,0.0,160.0548095703125,131.0,66993.328125,0.0,1952.293212890625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041658401489258,1.0,0.0,0.0,3.574838161468506,3.5748612880706787,8.527193244844966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6494140625,0.0,1439.7044677734375,1895.4371337890625,0.0,2509.5732421875,0.8868545293807983,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588623762130737,0.3009235262870788,0.2748249471187591,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857001543045044,0.4387436509132385,0.4191951155662536,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844391822816,0.6683933734893799,0.4684666693210602,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048357367515564,0.35916268825531,0.344215452671051,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062357425689,0.6305934190750122,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195451378822327,0.8873353004455566,0.8873353004455566,1.0,1.0,-2.5658559799194336,1.1673663854599,1.3984895944595337,0.5826210975646973,0.8968849778175354,0.8968849778175354,0.0,160.0548095703125,131.0,66993.328125,0.0,1952.293212890625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041658401489258,1.0,0.0,0.0,3.574838161468506,3.5748612880706787,8.527193244844966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6494140625,0.0,1439.7044677734375,1895.4371337890625,0.0,2509.5732421875,0.8868545293807983,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627125978469849,0.299689918756485,0.273752212524414,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614526391029358,0.4371509253978729,0.4177237451076507,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936268925666808,0.6667399406433105,0.4674563109874725,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092094659805298,0.3580065071582794,0.3431190252304077,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860289335250854,0.1341695934534073,0.6258594393730164,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149481296539307,0.8866370320320129,0.8866370320320129,1.0,1.0,-2.55458402633667,1.1617958545684814,1.392788290977478,0.5797408819198608,0.804068386554718,0.804068386554718,0.0,155.25144958496094,131.0,67114.421875,0.0,1909.221923828125,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808368444442749,1.0,0.0,0.0,3.484163999557495,3.484187364578247,8.10010249097104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.26953125,0.0,1386.8636474609375,1895.4371337890625,0.0,2548.1767578125,0.8687426447868347,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665557265281677,0.2984458804130554,0.2724219560623169,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659884929656982,0.435535728931427,0.4159868657588959,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978402853012084,0.6650745272636414,0.4661095440387726,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134774565696716,0.3568200767040252,0.3417961299419403,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887021422386169,0.133207693696022,0.6206855177879333,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100697875022888,0.8860551118850708,0.8860551118850708,1.0,1.0,-2.5414750576019287,1.1553468704223633,1.386128067970276,0.5763694643974304,0.8197324872016907,0.8197324872016907,0.0,150.39877319335938,119.0,66571.3984375,0.0,1863.31103515625,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076723217964172,1.0,0.0,0.0,3.3847951889038086,3.384817361831665,7.64465880820353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.138671875,0.0,1282.172119140625,1895.4371337890625,0.0,2541.7744140625,0.8502665162086487,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609983682632446,0.2965059280395508,0.2708204388618469,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597415685653687,0.4328021109104156,0.4135740399360657,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933277368545532,0.6650479435920715,0.4650624096393585,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078941106796265,0.3548330664634704,0.3400977551937103,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823490023612976,0.1313802748918533,0.6134833097457886,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966435134410858,0.8848912715911865,0.8848912715911865,1.0,1.0,-2.436100006103516,1.101166009902954,1.3349339962005615,0.5607367753982544,0.861564040184021,0.861564040184021,0.0,151.12355041503906,107.0,64464.26171875,0.0,1765.86474609375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990049719810486,1.0,0.0,0.0,3.4634504318237305,3.463472366333008,8.004076335055288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.669921875,0.0,1329.088134765625,1895.4371337890625,0.0,2462.331298828125,0.8623970746994019,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609983682632446,0.2965059280395508,0.2708204388618469,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597415685653687,0.4328021109104156,0.4135740399360657,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933277368545532,0.6650479435920715,0.4650624096393585,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078941106796265,0.3548330664634704,0.3400977551937103,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823490023612976,0.1313802748918533,0.6134833097457886,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966435134410858,0.8848912715911865,0.8848912715911865,1.0,1.0,-2.436100006103516,1.101166009902954,1.3349339962005615,0.5607367753982544,0.861564040184021,0.861564040184021,0.0,151.12355041503906,107.0,64464.26171875,0.0,1765.86474609375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990049719810486,1.0,0.0,0.0,3.4634504318237305,3.463472366333008,8.004076335055288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.669921875,0.0,1329.088134765625,1895.4371337890625,0.0,2462.331298828125,0.8623970746994019,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845611572265625,0.2949411571025848,0.2685447335243225,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865562677383423,0.4303842782974243,0.4103956520557403,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508188247681,0.4329713881015777,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316684365272522,0.3531546592712402,0.3376111984252929,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.600698709487915,0.1299212872982025,0.602534294128418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232893705368,0.8837273716926575,0.8837273716926575,1.0,1.0,-2.4634652137756348,1.1170481443405151,1.34641695022583,0.5565624833106995,0.9172337651252748,0.9172337651252748,0.0,131.3280487060547,95.0,63877.21484375,0.0,1647.4366455078125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918793559074402,1.0,0.0,0.0,3.59405255317688,3.5940756797790527,8.619105074103572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4658203125,0.0,1450.2891845703125,1895.4371337890625,0.0,2397.42431640625,0.8899490833282471,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845611572265625,0.2949411571025848,0.2685447335243225,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865562677383423,0.4303842782974243,0.4103956520557403,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508188247681,0.4329713881015777,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316684365272522,0.3531546592712402,0.3376111984252929,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.600698709487915,0.1299212872982025,0.602534294128418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232893705368,0.8837273716926575,0.8837273716926575,1.0,1.0,-2.4634652137756348,1.1170481443405151,1.34641695022583,0.5565624833106995,0.9172337651252748,0.9172337651252748,0.0,131.3280487060547,95.0,63877.21484375,0.0,1647.4366455078125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918793559074402,1.0,0.0,0.0,3.59405255317688,3.5940756797790527,8.619105074103572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4658203125,0.0,1450.2891845703125,1895.4371337890625,0.0,2397.42431640625,0.8899490833282471,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950762510299683,0.2923312783241272,0.2660479545593261,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987273573875427,0.4268720746040344,0.4069502353668213,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715992093086243,0.4126127958297729,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505096137523651,0.3349602818489074,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076682209968567,0.1279844492673874,0.5926770567893982,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.474340558052063,0.8831446170806885,0.8831446170806885,1.0,1.0,-2.4168455600738525,1.0942497253417969,1.3225959539413452,0.5447499752044678,0.8104329109191895,0.8104329109191895,0.0,121.43199157714844,98.0,62853.83203125,0.0,1531.4599609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687310218811,1.0,0.0,0.0,3.369178533554077,3.3692007064819336,7.574280402877775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5087890625,0.0,1274.6536865234375,1895.4371337890625,0.0,2429.16015625,0.8477886319160461,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950762510299683,0.2923312783241272,0.2660479545593261,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987273573875427,0.4268720746040344,0.4069502353668213,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715992093086243,0.4126127958297729,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505096137523651,0.3349602818489074,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076682209968567,0.1279844492673874,0.5926770567893982,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.474340558052063,0.8831446170806885,0.8831446170806885,1.0,1.0,-2.4168455600738525,1.0942497253417969,1.3225959539413452,0.5447499752044678,0.8104329109191895,0.8104329109191895,0.0,121.43199157714844,98.0,62853.83203125,0.0,1531.4599609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687310218811,1.0,0.0,0.0,3.369178533554077,3.3692007064819336,7.574280402877775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5087890625,0.0,1274.6536865234375,1895.4371337890625,0.0,2429.16015625,0.8477886319160461,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016964197158813,0.2906543910503387,0.2641768157482147,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062698483467102,0.4241923391819,0.4040514826774597,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772732734680176,0.3999253511428833,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488664627075195,0.3485320806503296,0.3327471911907196,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111957430839539,0.1263199001550674,0.5838886499404907,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045081615448,0.8825618028640747,0.8825618028640747,1.0,1.0,-2.382639169692993,1.0775893926620483,1.3050498962402344,0.5357606410980225,0.8579336404800415,0.8579336404800415,0.0,115.3124542236328,101.0,61458.59765625,0.0,1454.35888671875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842395901679993,1.0,0.0,0.0,3.440066337585449,3.4400880336761475,7.896359761616623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94140625,0.0,1306.1412353515625,1895.4371337890625,0.0,2328.287353515625,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016964197158813,0.2906543910503387,0.2641768157482147,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062698483467102,0.4241923391819,0.4040514826774597,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772732734680176,0.3999253511428833,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488664627075195,0.3485320806503296,0.3327471911907196,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111957430839539,0.1263199001550674,0.5838886499404907,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045081615448,0.8825618028640747,0.8825618028640747,1.0,1.0,-2.382639169692993,1.0775893926620483,1.3050498962402344,0.5357606410980225,0.8579336404800415,0.8579336404800415,0.0,115.3124542236328,101.0,61458.59765625,0.0,1454.35888671875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842395901679993,1.0,0.0,0.0,3.440066337585449,3.4400880336761475,7.896359761616623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.94140625,0.0,1306.1412353515625,1895.4371337890625,0.0,2328.287353515625,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035601377487183,0.289890706539154,0.2633777856826782,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084356427192688,0.4229500889778137,0.4027560353279114,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796188950538635,0.3960210978984833,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850753664970398,0.3476278185844421,0.3317793309688568,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118712425231934,0.1255508363246917,0.5800151824951172,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630886018276214,0.8822703957557678,0.8822703957557678,1.0,1.0,-2.36961317062378,1.0712463855743408,1.2983667850494385,0.5323076844215393,0.9368926286697388,0.9368926286697388,0.0,113.3861846923828,101.0,60648.34765625,0.0,1427.4334716796875,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779706716537476,1.0,0.0,0.0,3.5088956356048584,3.508917570114136,8.215503157771309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.36328125,0.0,1353.8372802734375,1895.4371337890625,0.0,2271.939208984375,0.8724319934844971,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047564625740051,0.2890953421592712,0.2626875638961792,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097965359687804,0.4217002391815185,0.4015913307666778,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814859509468079,0.3932693302631378,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519622087478638,0.3467197120189667,0.3309245109558105,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120540499687195,0.1247991397976875,0.5764795541763306,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607768058776855,0.8821395039558411,0.8821395039558411,1.0,1.0,-2.358802080154419,1.0659997463226318,1.292802333831787,0.5294168591499329,0.933619737625122,0.933619737625122,0.0,111.98719024658205,104.0,60623.890625,0.0,1406.2303466796875,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766610383987427,1.0,0.0,0.0,3.5963683128356934,3.596391201019287,8.630215688754106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.544921875,0.0,1446.109619140625,1895.4371337890625,0.0,2260.2138671875,0.8899982571601868,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033818006515503,0.2864596247673034,0.2605282068252563,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083081483840942,0.4181942045688629,0.3985036015510559,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824488639831543,0.3919905126094818,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509072065353394,0.3440457880496979,0.328586220741272,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097259521484375,0.1229156851768493,0.5684187412261963,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509309053421,0.8818776607513428,0.8818776607513428,1.0,1.0,-2.3384697437286377,1.056133508682251,1.2823362350463867,0.5239865779876709,0.8258457779884338,0.8258457779884338,0.0,110.87028503417967,107.0,60423.90625,0.0,1373.9134521484375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658040523529,1.0,0.0,0.0,3.418680429458618,3.4187028408050537,7.798486194587895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0126953125,0.0,1317.6551513671875,1895.4371337890625,0.0,2314.037841796875,0.8578615784645081,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033818006515503,0.2864596247673034,0.2605282068252563,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083081483840942,0.4181942045688629,0.3985036015510559,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824488639831543,0.3919905126094818,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509072065353394,0.3440457880496979,0.328586220741272,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097259521484375,0.1229156851768493,0.5684187412261963,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509309053421,0.8818776607513428,0.8818776607513428,1.0,1.0,-2.3384697437286377,1.056133508682251,1.2823362350463867,0.5239865779876709,0.8258457779884338,0.8258457779884338,0.0,110.87028503417967,107.0,60423.90625,0.0,1373.9134521484375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782658040523529,1.0,0.0,0.0,3.418680429458618,3.4187028408050537,7.798486194587895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0126953125,0.0,1317.6551513671875,1895.4371337890625,0.0,2314.037841796875,0.8578615784645081,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005417585372925,0.2846096754074096,0.2587200701236725,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.90496164560318,0.4154548346996307,0.3957622945308685,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829889416694641,0.3933153450489044,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482526540756226,0.3419834971427917,0.3265109956264496,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059455871582031,0.1211922541260719,0.5605195164680481,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376934051513,0.8816158175468445,0.8816158175468445,1.0,1.0,-2.3226089477539062,1.048465609550476,1.2741434574127195,0.5196167826652527,0.8965376019477844,0.8965376019477844,0.0,110.89047241210938,110.0,59683.18359375,0.0,1353.1907958984375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080620765686,1.0,0.0,0.0,3.538041591644287,3.5380640029907227,8.35255150377634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2294921875,0.0,1396.172607421875,1895.4371337890625,0.0,2234.728759765625,0.8781092166900635,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005417585372925,0.2846096754074096,0.2587200701236725,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.90496164560318,0.4154548346996307,0.3957622945308685,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829889416694641,0.3933153450489044,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482526540756226,0.3419834971427917,0.3265109956264496,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059455871582031,0.1211922541260719,0.5605195164680481,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376934051513,0.8816158175468445,0.8816158175468445,1.0,1.0,-2.3226089477539062,1.048465609550476,1.2741434574127195,0.5196167826652527,0.8965376019477844,0.8965376019477844,0.0,110.89047241210938,110.0,59683.18359375,0.0,1353.1907958984375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738080620765686,1.0,0.0,0.0,3.538041591644287,3.5380640029907227,8.35255150377634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2294921875,0.0,1396.172607421875,1895.4371337890625,0.0,2234.728759765625,0.8781092166900635,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968044877052307,0.2828585505485534,0.2571893334388733,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006615877151489,0.4128871262073517,0.3933722972869873,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827598810195923,0.3963586091995239,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446913361549377,0.3400651812553406,0.3247326910495758,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756394386292,0.1195365041494369,0.5532671809196472,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337757587433,0.8810073137283325,0.8810073137283325,1.0,1.0,-2.310704469680786,1.0426936149597168,1.2680109739303589,0.5162354707717896,0.9982433319091796,0.9982433319091796,0.0,111.6996612548828,113.0,59134.0,0.0,1341.467529296875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164741516113,1.0,0.0,0.0,3.7205989360809326,3.7206227779388414,9.2367463366827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7119140625,0.0,1576.6884765625,1895.4371337890625,0.0,2184.130859375,0.9174500107765198,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968044877052307,0.2828585505485534,0.2571893334388733,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006615877151489,0.4128871262073517,0.3933722972869873,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827598810195923,0.3963586091995239,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446913361549377,0.3400651812553406,0.3247326910495758,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756394386292,0.1195365041494369,0.5532671809196472,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337757587433,0.8810073137283325,0.8810073137283325,1.0,1.0,-2.310704469680786,1.0426936149597168,1.2680109739303589,0.5162354707717896,0.9982433319091796,0.9982433319091796,0.0,111.6996612548828,113.0,59134.0,0.0,1341.467529296875,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681164741516113,1.0,0.0,0.0,3.7205989360809326,3.7206227779388414,9.2367463366827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7119140625,0.0,1576.6884765625,1895.4371337890625,0.0,2184.130859375,0.9174500107765198,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905781269073486,0.2798861861228943,0.2549073398113251,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893902599811554,0.4091342985630035,0.3902459144592285,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797838807106018,0.4019236862659454,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390072584152222,0.3371376693248749,0.3223360180854797,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.594849705696106,0.11744075268507,0.5449068546295166,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429514884949,0.8803988695144653,0.8803988695144653,1.0,1.0,-2.297973871231079,1.0365034341812134,1.2614704370498655,0.5127110481262207,0.8553355932235718,0.8553355932235718,0.0,113.48902130126952,116.0,59348.06640625,0.0,1333.28662109375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591906547546,1.0,0.0,0.0,3.5998764038085938,3.599900722503662,8.647060667499318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.865234375,0.0,1504.406982421875,1895.4371337890625,0.0,2260.197509765625,0.896847128868103,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905781269073486,0.2798861861228943,0.2549073398113251,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893902599811554,0.4091342985630035,0.3902459144592285,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797838807106018,0.4019236862659454,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390072584152222,0.3371376693248749,0.3223360180854797,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.594849705696106,0.11744075268507,0.5449068546295166,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429514884949,0.8803988695144653,0.8803988695144653,1.0,1.0,-2.297973871231079,1.0365034341812134,1.2614704370498655,0.5127110481262207,0.8553355932235718,0.8553355932235718,0.0,113.48902130126952,116.0,59348.06640625,0.0,1333.28662109375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766591906547546,1.0,0.0,0.0,3.5998764038085938,3.599900722503662,8.647060667499318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.865234375,0.0,1504.406982421875,1895.4371337890625,0.0,2260.197509765625,0.896847128868103,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871398329734802,0.2787527441978454,0.2537146806716919,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901557922363281,0.4075718522071838,0.3886032402515411,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783624887466431,0.4051600396633148,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358554244041443,0.3359168171882629,0.3210542500019073,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911325812339783,0.1164322271943092,0.54034823179245,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546754658222198,0.880094587802887,0.880094587802887,1.0,1.0,-2.2914376258850098,1.0333327054977417,1.258104920387268,0.5108771920204163,0.9404844641685486,0.9404844641685486,0.0,114.56967163085938,116.0,58589.80078125,0.0,1329.85498046875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701488137245178,1.0,0.0,0.0,3.641248226165772,3.6412720680236816,8.846956234265235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8671875,0.0,1512.256591796875,1895.4371337890625,0.0,2202.15966796875,0.9043335318565368,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842832803726196,0.2777831852436065,0.25286465883255,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869296908378601,0.4061823785305023,0.387309581041336,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676994800567627,0.40811288356781,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331560492515564,0.3348429501056671,0.3200597763061523,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877459049224854,0.1154897585511207,0.5362588167190552,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548354744911194,0.8797550201416016,0.8797550201416016,1.0,1.0,-2.286301374435425,1.0308380126953125,1.2554633617401123,0.5094069838523865,0.949005961418152,0.949005961418152,0.0,115.58927917480467,119.0,58609.89453125,0.0,1327.9468994140625,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681573033332825,1.0,0.0,0.0,3.7129337787628174,3.7129580974578857,9.198726615977648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.228515625,0.0,1585.216064453125,1895.4371337890625,0.0,2184.4921875,0.9173535108566284,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773498892784119,0.2749113142490387,0.2506082653999328,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793421983718872,0.4025102257728576,0.3841837346553802,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722539067268372,0.4151403903961181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267801403999329,0.3319396674633026,0.3176236152648926,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133094877004623,0.5273907780647278,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157985210418,0.8790758848190308,0.8790758848190308,1.0,1.0,-2.2747011184692383,1.0251864194869995,1.2495148181915283,0.5061973929405212,0.8392307758331299,0.8392307758331299,0.0,118.07560729980467,122.0,58613.81640625,0.0,1324.4827880859375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353941917419,1.0,0.0,0.0,3.524864196777344,3.524887800216675,8.290449500236718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6904296875,0.0,1430.681396484375,1895.4371337890625,0.0,2236.75634765625,0.881679117679596,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773498892784119,0.2749113142490387,0.2506082653999328,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793421983718872,0.4025102257728576,0.3841837346553802,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722539067268372,0.4151403903961181,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267801403999329,0.3319396674633026,0.3176236152648926,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133094877004623,0.5273907780647278,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157985210418,0.8790758848190308,0.8790758848190308,1.0,1.0,-2.2747011184692383,1.0251864194869995,1.2495148181915283,0.5061973929405212,0.8392307758331299,0.8392307758331299,0.0,118.07560729980467,122.0,58613.81640625,0.0,1324.4827880859375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740353941917419,1.0,0.0,0.0,3.524864196777344,3.524887800216675,8.290449500236718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6904296875,0.0,1430.681396484375,1895.4371337890625,0.0,2236.75634765625,0.881679117679596,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709949016571045,0.2728570401668548,0.2486756891012191,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722621202468872,0.3996161818504333,0.3813677132129669,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678114533424377,0.4220567643642425,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207568526268005,0.3296675384044647,0.3154227435588836,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113427355885505,0.5187532305717468,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559870660305023,0.87839674949646,0.87839674949646,1.0,1.0,-2.2642831802368164,1.0201170444488523,1.2441660165786743,0.5032633543014526,0.9313773512840272,0.9313773512840272,0.0,120.59938049316406,110.0,57981.5546875,0.0,1322.700439453125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784118652344,293.1499938964844,293.1499938964844,279.3500061035156,33489.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649096250534058,1.0,0.0,0.0,3.6500120162963854,3.6500356197357178,8.88959334588435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.83984375,0.0,1514.394775390625,1895.4371337890625,0.0,2155.771728515625,0.903155505657196,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709949016571045,0.2728570401668548,0.2486756891012191,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722621202468872,0.3996161818504333,0.3813677132129669,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678114533424377,0.4220567643642425,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207568526268005,0.3296675384044647,0.3154227435588836,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113427355885505,0.5187532305717468,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559870660305023,0.87839674949646,0.87839674949646,1.0,1.0,-2.2642831802368164,1.0201170444488523,1.2441660165786743,0.5032633543014526,0.9313773512840272,0.9313773512840272,0.0,120.59938049316406,110.0,57981.5546875,0.0,1322.700439453125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784118652344,293.1499938964844,293.1499938964844,279.3500061035156,33489.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649096250534058,1.0,0.0,0.0,3.6500120162963854,3.6500356197357178,8.88959334588435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.83984375,0.0,1514.394775390625,1895.4371337890625,0.0,2155.771728515625,0.903155505657196,1.0,0.0,3.0,1.0,0.0
