time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697573304176331,0.2699426412582397,0.2462472766637802,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711845278739929,0.3958959281444549,0.3780610263347626,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621930599212646,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946714401245,0.3266965448856354,0.3127870857715606,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691472887992859,0.1091540828347206,0.5091196894645691,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217972755432,0.8777502775192261,0.8777502775192261,1.0,1.0,-2.2401278018951416,1.0083224773406982,1.2318052053451538,0.4970498383045196,0.825252115726471,0.825252115726471,0.0,119.02926635742188,98.0,57730.38671875,0.0,1285.207763671875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705011367797852,1.0,0.0,0.0,3.450329542160034,3.450352430343628,7.943547188915545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4970703125,0.0,1355.12451171875,1895.4371337890625,0.0,2205.289794921875,0.8655062317848206,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697573304176331,0.2699426412582397,0.2462472766637802,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711845278739929,0.3958959281444549,0.3780610263347626,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621930599212646,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946714401245,0.3266965448856354,0.3127870857715606,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691472887992859,0.1091540828347206,0.5091196894645691,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217972755432,0.8777502775192261,0.8777502775192261,1.0,1.0,-2.2401278018951416,1.0083224773406982,1.2318052053451538,0.4970498383045196,0.825252115726471,0.825252115726471,0.0,119.02926635742188,98.0,57730.38671875,0.0,1285.207763671875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705011367797852,1.0,0.0,0.0,3.450329542160034,3.450352430343628,7.943547188915545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4970703125,0.0,1355.12451171875,1895.4371337890625,0.0,2205.289794921875,0.8655062317848206,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734710574150085,0.2678070366382599,0.243997186422348,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875606119632721,0.3928673863410949,0.374876320362091,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599248051643372,0.4101986289024353,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237875699996948,0.3242769241333008,0.3102032542228699,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700122714042664,0.1071719005703926,0.4991680085659027,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434414803981781,0.8771037459373474,0.8771037459373474,1.0,1.0,-2.2068495750427246,0.9921353459358216,1.2147141695022583,0.4883849620819092,0.8926459550857544,0.8926459550857544,0.0,114.11875915527344,101.0,56595.0546875,0.0,1222.5272216796875,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600870728492737,1.0,0.0,0.0,3.554581880569458,3.554604768753052,8.430830575889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1923828125,0.0,1417.112060546875,1895.4371337890625,0.0,2113.33642578125,0.8820939660072327,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734710574150085,0.2678070366382599,0.243997186422348,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875606119632721,0.3928673863410949,0.374876320362091,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599248051643372,0.4101986289024353,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237875699996948,0.3242769241333008,0.3102032542228699,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700122714042664,0.1071719005703926,0.4991680085659027,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434414803981781,0.8771037459373474,0.8771037459373474,1.0,1.0,-2.2068495750427246,0.9921353459358216,1.2147141695022583,0.4883849620819092,0.8926459550857544,0.8926459550857544,0.0,114.11875915527344,101.0,56595.0546875,0.0,1222.5272216796875,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600870728492737,1.0,0.0,0.0,3.554581880569458,3.554604768753052,8.430830575889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1923828125,0.0,1417.112060546875,1895.4371337890625,0.0,2113.33642578125,0.8820939660072327,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.774517834186554,0.2668251991271972,0.2430121749639511,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768365979194641,0.3914313018321991,0.3734179139137268,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597262620925903,0.4069125056266784,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248762488365173,0.3231320083141327,0.3090272545814514,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697476863861084,0.1062384024262428,0.4946057498455047,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407090544700622,0.8767805099487305,0.8767805099487305,1.0,1.0,-2.193066596984864,0.9854567646980286,1.2076098918914795,0.484683632850647,0.9736003279685974,0.9736003279685974,0.0,112.40959930419922,101.0,55683.51171875,0.0,1198.4803466796875,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536163330078125,1.0,0.0,0.0,3.620036602020264,3.620059728622437,8.744182764530706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.85546875,0.0,1470.8538818359375,1895.4371337890625,0.0,2056.818359375,0.8972576260566711,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749083042144775,0.2658953368663788,0.2421692311763763,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772646188735962,0.3900476992130279,0.3721042573451996,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595926880836487,0.4048978686332702,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252739310264587,0.3220306038856506,0.3079743683338165,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689204931259155,0.1053406745195388,0.4904084205627441,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385314881801605,0.8767714500427246,0.8767714500427246,1.0,1.0,-2.181747913360596,0.9799862504005432,1.2017616033554075,0.4816960990428924,0.98769211769104,0.98769211769104,0.0,111.2886199951172,104.0,55664.33984375,0.0,1180.1619873046875,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520570755004883,1.0,0.0,0.0,3.7190120220184326,3.719036102294922,9.228868975696968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8701171875,0.0,1577.830078125,1895.4371337890625,0.0,2043.274169921875,0.9174033403396606,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724891901016235,0.2628719508647918,0.2397409826517105,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748013377189636,0.3861384689807892,0.368721455335617,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567054390907288,0.4045619368553161,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231936693191528,0.3188478946685791,0.3052329123020172,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647088885307312,0.1031822562217712,0.4812009036540985,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.8767533302307129,0.8767533302307129,1.0,1.0,-2.160013437271118,0.9694761037826538,1.190537452697754,0.476014643907547,0.8411304950714111,0.8411304950714111,0.0,110.5490493774414,107.0,55571.6328125,0.0,1151.5577392578125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593115568161011,1.0,0.0,0.0,3.560935735702514,3.560959815979004,8.460997378278989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7529296875,0.0,1469.50048828125,1895.4371337890625,0.0,2106.537353515625,0.8890085220336914,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724891901016235,0.2628719508647918,0.2397409826517105,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748013377189636,0.3861384689807892,0.368721455335617,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567054390907288,0.4045619368553161,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231936693191528,0.3188478946685791,0.3052329123020172,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647088885307312,0.1031822562217712,0.4812009036540985,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.8767533302307129,0.8767533302307129,1.0,1.0,-2.160013437271118,0.9694761037826538,1.190537452697754,0.476014643907547,0.8411304950714111,0.8411304950714111,0.0,110.5490493774414,107.0,55571.6328125,0.0,1151.5577392578125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593115568161011,1.0,0.0,0.0,3.560935735702514,3.560959815979004,8.460997378278989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7529296875,0.0,1469.50048828125,1895.4371337890625,0.0,2106.537353515625,0.8890085220336914,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768844485282898,0.2606931924819946,0.237571120262146,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.870805561542511,0.3830099999904632,0.3655590116977691,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536678075790405,0.4065756201744079,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197293281555176,0.3162819743156433,0.3026405870914459,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591059923171997,0.1011866405606269,0.4720546901226043,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335574805736542,0.8767352104187012,0.8767352104187012,1.0,1.0,-2.141923666000366,0.9607463479042052,1.1811773777008057,0.4712302982807159,0.933562397956848,0.933562397956848,0.0,110.8473892211914,110.0,54713.6953125,0.0,1132.037841796875,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489340305328369,1.0,0.0,0.0,3.671517610549927,3.671541452407837,8.994655331662216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.529296875,0.0,1539.5767822265625,1895.4371337890625,0.0,2016.236083984375,0.9080150723457336,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.768844485282898,0.2606931924819946,0.237571120262146,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.870805561542511,0.3830099999904632,0.3655590116977691,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536678075790405,0.4065756201744079,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197293281555176,0.3162819743156433,0.3026405870914459,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591059923171997,0.1011866405606269,0.4720546901226043,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335574805736542,0.8767352104187012,0.8767352104187012,1.0,1.0,-2.141923666000366,0.9607463479042052,1.1811773777008057,0.4712302982807159,0.933562397956848,0.933562397956848,0.0,110.8473892211914,110.0,54713.6953125,0.0,1132.037841796875,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489340305328369,1.0,0.0,0.0,3.671517610549927,3.671541452407837,8.994655331662216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.529296875,0.0,1539.5767822265625,1895.4371337890625,0.0,2016.236083984375,0.9080150723457336,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767659664154,0.2578001320362091,0.2352370023727417,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652673363685608,0.3792114555835724,0.3622522354125976,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482688784599304,0.4106547236442566,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148109316825867,0.3131299614906311,0.2999178469181061,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521734237671,0.0989816710352897,0.4628289639949798,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091110706329,0.8766708374023438,0.8766708374023438,1.0,1.0,-2.1256983280181885,0.9529018998146056,1.172796607017517,0.4669907093048095,0.8235853314399719,0.8235853314399719,0.0,112.03690338134766,98.0,54506.9375,0.0,1118.675537109375,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541944980621338,1.0,0.0,0.0,3.4530391693115234,3.4530622959136963,7.956028866829001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.45703125,0.0,1361.2164306640625,1895.4371337890625,0.0,2061.84814453125,0.8665968775749207,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767659664154,0.2578001320362091,0.2352370023727417,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652673363685608,0.3792114555835724,0.3622522354125976,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482688784599304,0.4106547236442566,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148109316825867,0.3131299614906311,0.2999178469181061,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521734237671,0.0989816710352897,0.4628289639949798,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091110706329,0.8766708374023438,0.8766708374023438,1.0,1.0,-2.1256983280181885,0.9529018998146056,1.172796607017517,0.4669907093048095,0.8235853314399719,0.8235853314399719,0.0,112.03690338134766,98.0,54506.9375,0.0,1118.675537109375,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541944980621338,1.0,0.0,0.0,3.4530391693115234,3.4530622959136963,7.956028866829001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.45703125,0.0,1361.2164306640625,1895.4371337890625,0.0,2061.84814453125,0.8665968775749207,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643672227859497,0.2556918263435364,0.233091190457344,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660612106323242,0.3761205971240997,0.3590877652168274,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440885066986084,0.4059485197067261,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154836297035217,0.3105396330356598,0.2972483336925506,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950897693634,0.0969153568148613,0.4529518187046051,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268579185009002,0.8766065239906311,0.8766065239906311,1.0,1.0,-2.0986101627349854,0.939781367778778,1.158828854560852,0.4600541591644287,0.9026582837104796,0.9026582837104796,0.0,109.4285888671875,86.0,53536.74609375,0.0,1077.3721923828125,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74334317445755,1.0,0.0,0.0,3.5723917484283447,3.5724146366119385,8.515525564689597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.517578125,0.0,1433.133544921875,1895.4371337890625,0.0,1968.1427001953125,0.8858652114868164,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643672227859497,0.2556918263435364,0.233091190457344,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660612106323242,0.3761205971240997,0.3590877652168274,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440885066986084,0.4059485197067261,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154836297035217,0.3105396330356598,0.2972483336925506,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950897693634,0.0969153568148613,0.4529518187046051,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268579185009002,0.8766065239906311,0.8766065239906311,1.0,1.0,-2.0986101627349854,0.939781367778778,1.158828854560852,0.4600541591644287,0.9026582837104796,0.9026582837104796,0.0,109.4285888671875,86.0,53536.74609375,0.0,1077.3721923828125,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74334317445755,1.0,0.0,0.0,3.5723917484283447,3.5724146366119385,8.515525564689597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.517578125,0.0,1433.133544921875,1895.4371337890625,0.0,1968.1427001953125,0.8858652114868164,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662952542304993,0.2543056607246399,0.2319685965776443,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683308959007263,0.3742578625679016,0.3574543595314026,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423078179359436,0.4009486436843872,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174943327903748,0.308992326259613,0.2958749532699585,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502145290374756,0.0958161950111389,0.4478890299797058,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227535128593445,0.8765743374824524,0.8765743374824524,1.0,1.0,-2.0815699100494385,0.931537389755249,1.150032639503479,0.4556757509708404,0.7947292327880859,0.7947292327880859,0.0,107.00062561035156,86.0,53604.40234375,0.0,1048.5714111328125,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.21026611328125,293.1499938964844,293.1499938964844,279.6499938964844,40344.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481831312179565,1.0,0.0,0.0,3.481498956680298,3.48152232170105,8.087715173132892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.60546875,0.0,1384.6632080078125,1895.4371337890625,0.0,2009.7535400390625,0.8676247596740723,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768597424030304,0.252837061882019,0.2305446118116378,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711522817611694,0.372301697731018,0.355508029460907,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409626007080078,0.3949290513992309,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199623227119446,0.3073608875274658,0.294237732887268,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508318543434143,0.0946796312928199,0.4423562884330749,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179365038871765,0.8766611218452454,0.8766611218452454,1.0,1.0,-2.0616846084594727,0.9219363927841188,1.1397480964660645,0.4505582749843597,0.7978398203849792,0.7978398203849792,0.0,104.13133239746094,89.0,52759.80078125,0.0,1015.332275390625,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747015655040741,1.0,0.0,0.0,3.3102402687072754,3.3102619647979736,7.311598437809153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.00390625,0.0,1225.4642333984375,1895.4371337890625,0.0,1999.6883544921875,0.836259126663208,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703392505645752,0.2507375180721283,0.2284054607152938,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732218742370605,0.3691924214363098,0.3523156344890594,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640273928642273,0.3886353373527527,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217291235923767,0.3047568798065185,0.2915473878383636,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494384169578552,0.0926994681358337,0.4326626360416412,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121998846530914,0.8768346905708313,0.8768346905708313,1.0,1.0,-2.0328378677368164,0.9080673456192015,1.1247705221176147,0.4429733753204345,0.8635149598121643,0.8635149598121643,0.0,100.96111297607422,92.0,51736.80859375,0.0,972.1522216796876,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342032194137573,1.0,0.0,0.0,3.4195828437805176,3.419604539871216,7.80260450028436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1220703125,0.0,1279.4068603515625,1895.4371337890625,0.0,1890.4183349609373,0.8519722819328308,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703392505645752,0.2507375180721283,0.2284054607152938,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732218742370605,0.3691924214363098,0.3523156344890594,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640273928642273,0.3886353373527527,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217291235923767,0.3047568798065185,0.2915473878383636,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494384169578552,0.0926994681358337,0.4326626360416412,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121998846530914,0.8768346905708313,0.8768346905708313,1.0,1.0,-2.0328378677368164,0.9080673456192015,1.1247705221176147,0.4429733753204345,0.8635149598121643,0.8635149598121643,0.0,100.96111297607422,92.0,51736.80859375,0.0,972.1522216796876,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342032194137573,1.0,0.0,0.0,3.4195828437805176,3.419604539871216,7.80260450028436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1220703125,0.0,1279.4068603515625,1895.4371337890625,0.0,1890.4183349609373,0.8519722819328308,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697640657424927,0.2487469464540481,0.2265812158584594,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725494742393494,0.366235077381134,0.3494800627231598,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392300128936768,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.82111656665802,0.3022914826869964,0.2891713976860046,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461897253990173,0.0908394679427146,0.4240665435791015,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085679948329925,0.8770082592964172,0.8770082592964172,1.0,1.0,-2.0113635063171387,0.8977439403533936,1.1136195659637451,0.4373734891414642,0.9582828283309937,0.9582828283309937,0.0,99.5565414428711,95.0,50983.09375,0.0,944.5359497070312,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254771590232849,1.0,0.0,0.0,3.606004476547241,3.606027126312256,8.676524885231629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.646484375,0.0,1448.1866455078125,1895.4371337890625,0.0,1817.319580078125,0.8914055824279785,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697640657424927,0.2487469464540481,0.2265812158584594,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725494742393494,0.366235077381134,0.3494800627231598,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392300128936768,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.82111656665802,0.3022914826869964,0.2891713976860046,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461897253990173,0.0908394679427146,0.4240665435791015,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085679948329925,0.8770082592964172,0.8770082592964172,1.0,1.0,-2.0113635063171387,0.8977439403533936,1.1136195659637451,0.4373734891414642,0.9582828283309937,0.9582828283309937,0.0,99.5565414428711,95.0,50983.09375,0.0,944.5359497070312,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254771590232849,1.0,0.0,0.0,3.606004476547241,3.606027126312256,8.676524885231629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.646484375,0.0,1448.1866455078125,1895.4371337890625,0.0,1817.319580078125,0.8914055824279785,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659440040588379,0.2457053959369659,0.2241364866495132,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684664964675903,0.3622395396232605,0.3460217118263244,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351554989814758,0.3879439234733581,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174893856048584,0.2989263236522674,0.286272794008255,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403552651405334,0.0886603072285652,0.4148812592029571,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637256622314,0.8775075078010559,0.8775075078010559,1.0,1.0,-1.991630911827088,0.8882800340652466,1.1033508777618408,0.4322960674762726,0.8173187971115112,0.8173187971115112,0.0,99.64700317382812,98.0,50798.1796875,0.0,925.1038818359376,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337610721588135,1.0,0.0,0.0,3.425233602523804,3.4252562522888184,7.828411980881356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.546875,0.0,1332.0775146484375,1895.4371337890625,0.0,1886.6876220703125,0.8597233891487122,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659440040588379,0.2457053959369659,0.2241364866495132,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684664964675903,0.3622395396232605,0.3460217118263244,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351554989814758,0.3879439234733581,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174893856048584,0.2989263236522674,0.286272794008255,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403552651405334,0.0886603072285652,0.4148812592029571,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637256622314,0.8775075078010559,0.8775075078010559,1.0,1.0,-1.991630911827088,0.8882800340652466,1.1033508777618408,0.4322960674762726,0.8173187971115112,0.8173187971115112,0.0,99.64700317382812,98.0,50798.1796875,0.0,925.1038818359376,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337610721588135,1.0,0.0,0.0,3.425233602523804,3.4252562522888184,7.828411980881356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.546875,0.0,1332.0775146484375,1895.4371337890625,0.0,1886.6876220703125,0.8597233891487122,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612601518630981,0.2434695810079574,0.2219546437263488,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632321953773499,0.3589769899845123,0.3427738547325134,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307539343833923,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126893043518066,0.2961317002773285,0.2835007011890411,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334007740020752,0.0865777730941772,0.4055298268795013,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051490724086761,0.8780066967010498,0.8780066967010498,1.0,1.0,-1.9746224880218504,0.8801446557044983,1.0944777727127075,0.4278849363327026,0.9076560735702516,0.9076560735702516,0.0,100.51490020751952,101.0,50068.38671875,0.0,911.7261352539062,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.82794189453125,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229776978492737,1.0,0.0,0.0,3.557211637496948,3.557234287261963,8.443308843197883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5185546875,0.0,1412.959228515625,1895.4371337890625,0.0,1796.5908203125,0.8821262717247009,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612601518630981,0.2434695810079574,0.2219546437263488,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632321953773499,0.3589769899845123,0.3427738547325134,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307539343833923,0.3913372755050659,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126893043518066,0.2961317002773285,0.2835007011890411,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334007740020752,0.0865777730941772,0.4055298268795013,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051490724086761,0.8780066967010498,0.8780066967010498,1.0,1.0,-1.9746224880218504,0.8801446557044983,1.0944777727127075,0.4278849363327026,0.9076560735702516,0.9076560735702516,0.0,100.51490020751952,101.0,50068.38671875,0.0,911.7261352539062,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.82794189453125,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229776978492737,1.0,0.0,0.0,3.557211637496948,3.557234287261963,8.443308843197883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5185546875,0.0,1412.959228515625,1895.4371337890625,0.0,1796.5908203125,0.8821262717247009,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.75867760181427,0.2420780509710312,0.2209194600582122,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603190183639526,0.357089102268219,0.3412120640277862,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276687383651733,0.3935572206974029,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099495768547058,0.2945294380187988,0.2821727097034454,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297189354896545,0.0854643285274505,0.4009463489055633,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048461019992828,0.8782563209533691,0.8782563209533691,1.0,1.0,-1.967071533203125,0.8765304088592529,1.090541124343872,0.425952285528183,0.8038727641105652,0.8038727641105652,0.0,101.18096923828124,101.0,50402.2265625,0.0,906.947021484375,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.02447509765625,293.1499938964844,293.1499938964844,279.95001220703125,39257.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286980152130127,1.0,0.0,0.0,3.4887804985046387,3.4888033866882324,8.121580776787596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5439453125,0.0,1384.3885498046875,1895.4371337890625,0.0,1844.17041015625,0.8685669302940369,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.755416214466095,0.2405701428651809,0.219605952501297,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.85675048828125,0.3550806045532226,0.3393659293651581,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.624058723449707,0.3964135646820068,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806503415107727,0.2928257882595062,0.2806132733821869,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255058407783508,0.0842776149511337,0.3959263265132904,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046583771705627,0.8784329295158386,0.8784329295158386,1.0,1.0,-1.9588065147399905,0.8725692629814148,1.0862371921539309,0.4238253831863403,0.8033322691917419,0.8033322691917419,0.0,102.08187866210938,89.0,49813.1484375,0.0,902.4191284179688,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728675901889801,1.0,0.0,0.0,3.322270154953003,3.3222920894622803,7.364838552348374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.30712890625,0.0,1233.8831787109375,1895.4371337890625,0.0,1843.9854736328125,0.8384286761283875,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553807497024536,0.2383626103401184,0.217407613992691,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568071722984314,0.3518319129943847,0.3360852897167206,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186657547950745,0.3925020396709442,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806451141834259,0.2900334298610687,0.2777912020683288,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220239758491516,0.0820665881037712,0.3855226039886474,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991640210151672,0.8787860870361328,0.8787860870361328,1.0,1.0,-1.931657671928405,0.8595224618911743,1.0721352100372314,0.4169149696826935,0.8779452443122864,0.8779452443122864,0.0,99.9099578857422,77.0,48908.5546875,0.0,867.8533935546875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.76055908203125,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172417044639587,1.0,0.0,0.0,3.4565298557281494,3.456551551818848,7.972121238708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0986328125,0.0,1311.770751953125,1895.4371337890625,0.0,1749.38671875,0.8597105741500854,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553807497024536,0.2383626103401184,0.217407613992691,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568071722984314,0.3518319129943847,0.3360852897167206,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186657547950745,0.3925020396709442,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806451141834259,0.2900334298610687,0.2777912020683288,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220239758491516,0.0820665881037712,0.3855226039886474,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991640210151672,0.8787860870361328,0.8787860870361328,1.0,1.0,-1.931657671928405,0.8595224618911743,1.0721352100372314,0.4169149696826935,0.8779452443122864,0.8779452443122864,0.0,99.9099578857422,77.0,48908.5546875,0.0,867.8533935546875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.76055908203125,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172417044639587,1.0,0.0,0.0,3.4565298557281494,3.456551551818848,7.972121238708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.0986328125,0.0,1311.770751953125,1895.4371337890625,0.0,1749.38671875,0.8597105741500854,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.760205090045929,0.0,0.2153577953577041,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.862346351146698,0.0,0.3329554498195648,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075423240661,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115728497505188,0.0,0.2750668525695801,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223985910415649,0.0,0.3752068281173706,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791391849517822,0.8791391849517822,1.0,1.0,-1.896340131759644,0.8425829410552979,1.0537571907043457,0.4078442454338074,0.0,0.0,0.0,94.82112121582033,60.0,47826.12109375,0.0,815.5034790039062,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638947010040283,3.638970136642456,8.835777407512069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.116943359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.760205090045929,0.0,0.2153577953577041,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.862346351146698,0.0,0.3329554498195648,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075423240661,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115728497505188,0.0,0.2750668525695801,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223985910415649,0.0,0.3752068281173706,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791391849517822,0.8791391849517822,1.0,1.0,-1.896340131759644,0.8425829410552979,1.0537571907043457,0.4078442454338074,0.0,0.0,0.0,94.82112121582033,60.0,47826.12109375,0.0,815.5034790039062,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638947010040283,3.638970136642456,8.835777407512069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.116943359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0268738660961389,0.0,0.0011732040438801,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.3822816908359527,0.0,0.0012354474747553,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.3822816908359527,0.0,0.0009125004289671,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.3822816908359527,0.0,0.0012354444479569,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0058602397330105,286.1220397949219,294.1499938964844,302.5296630859375,297.6171264648437,299.4064636230469,297.4477233886719,283.9264221191406,0.0,0.0,0.6918328404426575,0.6918328404426575,1.0,1.0,-0.0125017743557691,0.0127838607877492,-0.0002820859081111,-0.0155681418254971,0.0,0.0,0.0,-0.0660966038703918,60.0,2676.80712890625,0.0,-1.253673963219626e-05,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,-1.0855728760361673e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8500680859252085e-13,-1.8502659528216866e-13,-5.247289492106432e-19,-9.222808280973103e-12,-9.222793535823559e-12,-1.4504617004201016e-17,0.0,0.0,-0.0,0.0,0.0,4.379203858697765e-23,1.7882235243622137e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
