time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0008753680740483,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0013128346763551,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0016545524122193,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0010994621552526,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0017973638605326,286.0702209472656,294.1499938964844,302.51177978515625,297.618408203125,299.7015380859375,298.0927124023437,283.460205078125,0.0,0.0,0.5274835228919983,0.5274835228919983,1.0,1.0,-0.0065907821990549,0.0085268514230847,-0.0019360691076144,-0.0188357606530189,0.0,0.0,0.0,-0.0363810844719409,60.0,1362.874755859375,0.0,-5.247621629678179e-06,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.261450502808614e-25,-3.8328204843079297e-25,-4.349096481816368e-28,-2.67661625510777e-18,-2.6747327648529866e-18,-1.8836031439342248e-21,0.0,0.0,-0.0,0.0,0.0,2.5643761897144152e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001082939488696,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001142698747571,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,8.480339602101594e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001141437896876,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0005394179024733,285.887939453125,294.1499938964844,302.4735717773437,297.6230773925781,299.1841735839844,298.7021484375,283.1934509277344,0.0,0.0,0.1758278459310531,0.1758278459310531,1.0,1.0,0.0202241037040948,0.0001568305742694,-0.0203809347003698,-0.0249190218746662,0.0,0.0,0.0,0.101346455514431,60.0,353.8103332519531,-0.0,-1.0668058081364509e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-6.141900462633976e-21,-3.1366319262453928e-21,-3.0052685363885832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001082939488696,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001142698747571,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,8.480339602101594e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001141437896876,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0005394179024733,285.887939453125,294.1499938964844,302.4735717773437,297.6230773925781,299.1841735839844,298.7021484375,283.1934509277344,0.0,0.0,0.1758278459310531,0.1758278459310531,1.0,1.0,0.0202241037040948,0.0001568305742694,-0.0203809347003698,-0.0249190218746662,0.0,0.0,0.0,0.101346455514431,60.0,353.8103332519531,-0.0,-1.0668058081364509e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-6.141900462633976e-21,-3.1366319262453928e-21,-3.0052685363885832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,9.771694749360904e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001029046325129,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,7.601125253131613e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001029024933814,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0004880806664004,285.8015441894531,294.1499938964844,302.4544677734375,297.62628173828125,299.1528015136719,299.28277587890625,283.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287028271704,4.21710382170204e-08,0.0010286606848239,-0.0270107742398977,0.0,0.0,0.0,-0.0100396545603871,60.0,187.1329040527344,0.0,-8.696787290318755e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.234324163596138e-21,-3.1181465802077854e-21,-3.1161775833883537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.770853648660704e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.0001028924889396,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.599653326906264e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001028921396937,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,0.0004880602937191,285.7958679199219,294.1499938964844,302.43536376953125,297.63006591796875,299.1832580566406,299.9339599609375,283.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411798721179,1.0679770845456462e-08,0.0010411691619083,-0.0270248763263225,0.0,0.0,0.0,-0.0101069547235965,60.0,101.1701202392578,0.0,-8.695451469975526e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.23569296979533e-21,-3.117872536240199e-21,-3.117820433555131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.771859913598746e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001029029881465,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.600412209285423e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001029026898322,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0004881113418377,285.7843017578125,294.1499938964844,302.39715576171875,297.6390991210937,299.24285888671875,300.85272216796875,283.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,49.12038040161133,0.0,-8.697224274101245e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235730936092976e-21,-3.117864660252921e-21,-3.1178664777884468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.771859913598746e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001029029881465,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,7.600412209285423e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001029026898322,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0004881113418377,285.7843017578125,294.1499938964844,302.39715576171875,297.6390991210937,299.24285888671875,300.85272216796875,283.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,49.12038040161133,0.0,-8.697224274101245e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235730936092976e-21,-3.117864660252921e-21,-3.1178664777884468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.773335477802902e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0001029185295919,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,7.601560355396941e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001029182385536,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0004881851491518,285.7776794433594,294.1499938964844,302.37579345703125,297.6449279785156,299.2754211425781,301.20068359375,283.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710086151277665e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,-0.0101222628727555,60.0,42.83953475952149,0.0,-8.699839071368842e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235729320505842e-21,-3.117864862201313e-21,-3.117864660252921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.775034413905814e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001029364138958,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,7.602881669299677e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001029361228574,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0004882700741291,285.7723999023437,294.1499938964844,302.3590087890625,297.64990234375,299.3006286621094,301.4179992675781,283.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731183053280802e-08,0.0010416120057925,-0.0271609779447317,0.0,0.0,0.0,-0.0101327216252684,60.0,40.18037414550781,0.0,-8.702853193653939e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235729320505842e-21,-3.117864862201313e-21,-3.117864660252921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.780979598872364e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001029990089591,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,7.607504085171968e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001029987251968,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.000488567224238,285.76025390625,294.1499938964844,302.3208923339844,297.66217041015625,299.3566589355469,301.75860595703125,283.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.64980316162109,0.0,-8.713419674677426e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235729320505842e-21,-3.117864660252921e-21,-3.117864660252921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,9.780979598872364e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001029990089591,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,7.607504085171968e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001029987251968,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.000488567224238,285.76025390625,294.1499938964844,302.3208923339844,297.66217041015625,299.3566589355469,301.75860595703125,283.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.64980316162109,0.0,-8.713419674677426e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235729320505842e-21,-3.117864660252921e-21,-3.117864660252921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.790466720005496e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001030989078572,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.614882633788511e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0001030986240948,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004890412674285,285.7478332519531,294.1499938964844,302.2828369140625,297.6756591796875,299.410888671875,301.95709228515625,283.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.32272338867188,0.0,-8.730308564963708e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235729320505842e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.790466720005496e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001030989078572,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.614882633788511e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0001030986240948,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004890412674285,285.7478332519531,294.1499938964844,302.2828369140625,297.6756591796875,299.410888671875,301.95709228515625,283.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,36.32272338867188,0.0,-8.730308564963708e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235729320505842e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,9.796900121727958e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001031666542985,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,7.619885582244024e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001031663705362,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0004893626901321,285.7415466308594,294.1499938964844,302.2638244628906,297.68280029296875,299.4373474121094,302.0198669433594,283.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003247202268085e-08,0.0010439381003379,-0.0278731174767017,0.0,0.0,0.0,-0.0102675938978791,60.0,35.80486297607422,0.0,-8.74177459309067e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,9.804420551517978e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001032458385452,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.625734724570066e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001032455620588,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0004897384205833,285.7351989746094,294.1499938964844,302.2448425292969,297.69012451171875,299.4634094238281,302.06646728515625,283.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096875418559192e-08,0.0010447382228448,-0.0281181819736957,0.0,0.0,0.0,-0.010314006358385,60.0,35.33684539794922,0.0,-8.755189639941818e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.823621076066048e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001034480228554,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.640667172381654e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.000103447746369,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0004906976828351,285.7224426269531,294.1499938964844,302.2069091796875,297.7052307128906,299.514404296875,302.12451171875,283.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.50618362426758,0.0,-8.789491801053374e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,9.823621076066048e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001034480228554,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.640667172381654e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.000103447746369,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0004906976828351,285.7224426269531,294.1499938964844,302.2069091796875,297.7052307128906,299.514404296875,302.12451171875,283.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.50618362426758,0.0,-8.789491801053374e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,9.849552589002995e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0001037210968206,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,7.660836126888171e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001037208203342,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004919931525364,285.70953369140625,294.1499938964844,302.1690979003906,297.7207336425781,299.56396484375,302.1483459472656,283.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.813087463378906,0.0,-8.835935716433596e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,9.849552589002995e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0001037210968206,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,7.660836126888171e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001037208203342,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004919931525364,285.70953369140625,294.1499938964844,302.1690979003906,297.7207336425781,299.56396484375,302.1483459472656,283.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.813087463378906,0.0,-8.835935716433596e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.887118358165026e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001041166760842,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.690052734687924e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001041163995978,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004938697675243,285.69647216796875,294.1499938964844,302.1313781738281,297.73638916015625,299.6120910644531,302.14825439453125,283.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126883497387553e-08,0.0010535449255257,-0.0308138225227594,0.0,0.0,0.0,-0.0108246216550469,60.0,33.98294448852539,0.0,-8.90344153958722e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.887118358165026e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001041166760842,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.690052734687924e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001041163995978,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0004938697675243,285.69647216796875,294.1499938964844,302.1313781738281,297.73638916015625,299.6120910644531,302.14825439453125,283.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126883497387553e-08,0.0010535449255257,-0.0308138225227594,0.0,0.0,0.0,-0.0108246216550469,60.0,33.98294448852539,0.0,-8.90344153958722e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.945879719452932e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001047354598995,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,7.735755934845656e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001047351834131,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0004968051216565,285.6833190917969,294.1499938964844,302.09375,297.7519226074219,299.6587829589844,302.1319580078125,284.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858942355364888e-08,0.0010598036460578,-0.032729297876358,0.0,0.0,0.0,-0.0111875291913747,60.0,33.59446334838867,0.0,-9.00956464988667e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.945879719452932e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001047354598995,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,7.735755934845656e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001047351834131,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0004968051216565,285.6833190917969,294.1499938964844,302.09375,297.7519226074219,299.6587829589844,302.1319580078125,284.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858942355364888e-08,0.0010598036460578,-0.032729297876358,0.0,0.0,0.0,-0.0111875291913747,60.0,33.59446334838867,0.0,-9.00956464988667e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,9.985838551074266e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0001051562358043,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,7.766834460198879e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001051559665938,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0004988011205568,285.6766967773437,294.1499938964844,302.0749816894531,297.7595520019531,299.681640625,302.1195373535156,284.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640732944011,1.3356777017747843e-08,0.0010640599066391,-0.0340317115187644,0.0,0.0,0.0,-0.0114343240857124,60.0,32.4713020324707,0.0,-9.08209187855391e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001003339275484,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0001056570035871,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,7.803820335539058e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001056567343766,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0005011765751987,285.6700439453125,294.1499938964844,302.0562744140625,297.7670593261719,299.7042236328125,302.10516357421875,284.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691394563764,1.3949264854318244e-08,0.0010691254865378,-0.0355815291404724,0.0,0.0,0.0,-0.0117280418053269,60.0,32.95801544189453,0.0,-9.168787329372209e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001015248999465,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001069111531251,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,7.89645200711675e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001069108839146,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.00050712574739,285.6566162109375,294.1499938964844,302.0189208984375,297.7815856933594,299.74853515625,302.0714111328125,284.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818280279636,1.5433176514534352e-08,0.0010818125447258,-0.0394619852304458,0.0,0.0,0.0,-0.0124636720865964,60.0,32.50400161743164,0.0,-9.387725441456497e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0001015248999465,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001069111531251,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,7.89645200711675e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001069108839146,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.00050712574739,285.6566162109375,294.1499938964844,302.0189208984375,297.7815856933594,299.74853515625,302.0714111328125,284.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818280279636,1.5433176514534352e-08,0.0010818125447258,-0.0394619852304458,0.0,0.0,0.0,-0.0124636720865964,60.0,32.50400161743164,0.0,-9.387725441456497e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001024566081468,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001078922869055,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,7.968918362166733e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001078920176951,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0005117798573337,285.6479187011719,294.1499938964844,301.9951171875,297.7904357910156,299.7763366699219,302.0471496582031,284.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917549952864,1.6594089657928638e-08,0.0010917383478954,-0.0424965806305408,0.0,0.0,0.0,-0.0130391810089349,60.0,32.36279296875,0.0,-9.560805835917564e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001030182174872,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001084836912923,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,8.012598846107721e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001084834220819,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0005145851755514,285.6430053710937,294.1499938964844,301.9817199707031,297.79522705078125,299.7918395996094,302.03302001953125,284.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977383935824,1.729386234217145e-08,0.0010977211641147,-0.0443252176046371,0.0,0.0,0.0,-0.013386083766818,60.0,32.29413604736328,0.0,-9.665897948707425e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001047343757818,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001102908863686,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,8.146077743731439e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001102906171581,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0005231577088125,285.6292724609375,294.1499938964844,301.9447021484375,297.8077087402344,299.834228515625,301.9921875,284.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.943227445622142e-08,0.0011160038411617,-0.0499105006456375,0.0,0.0,0.0,-0.0144461737945675,60.0,32.1717643737793,0.0,-9.990600347009605e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001047343757818,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001102908863686,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,8.146077743731439e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,0.0001102906171581,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0005231577088125,285.6292724609375,294.1499938964844,301.9447021484375,297.8077087402344,299.834228515625,301.9921875,284.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.943227445622142e-08,0.0011160038411617,-0.0499105006456375,0.0,0.0,0.0,-0.0144461737945675,60.0,32.1717643737793,0.0,-9.990600347009605e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001065656397258,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001122192988987,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.28850970719941e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001122190296882,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.000532305217348,285.6153564453125,294.1499938964844,301.9078369140625,297.8188171386719,299.8757629394531,301.9505310058594,284.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714171793973943e-08,0.001135513652116,-0.0558654814958572,0.0,0.0,0.0,-0.0155773954465985,60.0,32.12027740478516,0.0,-1.0342996858980769e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001065656397258,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001122192988987,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,8.28850970719941e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001122190296882,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.000532305217348,285.6153564453125,294.1499938964844,301.9078369140625,297.8188171386719,299.8757629394531,301.9505310058594,284.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714171793973943e-08,0.001135513652116,-0.0558654814958572,0.0,0.0,0.0,-0.0155773954465985,60.0,32.12027740478516,0.0,-1.0342996858980769e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.000107480911538,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001131831231759,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,8.35969767649658e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001131828539655,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005368771962821,285.6083374023437,294.1499938964844,301.8894958496094,297.82379150390625,299.8962097167969,301.9297790527344,284.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.2854694137208763e-08,0.0011452654143795,-0.0588397160172462,0.0,0.0,0.0,-0.0161427985876798,60.0,32.111141204833984,0.0,-1.052141485047287e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0001083742026821,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.000114123802632,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,8.429175795754418e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001141235334216,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0005413393373601,285.601318359375,294.1499938964844,301.87115478515625,297.8283386230469,299.9164123535156,301.9091796875,284.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967833939764205e-08,0.0011547828326001,-0.0617410689592361,0.0,0.0,0.0,-0.0166946239769458,60.0,32.10752868652344,0.0,-1.0697019092731352e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001100241352105,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001158612722065,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,8.557504770578817e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001158609957201,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0005495811346918,285.5871887207031,294.1499938964844,301.8346862792969,297.8359680175781,299.9561462402344,301.86871337890625,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723865754902,2.602386039995963e-08,0.0011723606148734,-0.0670959502458572,0.0,0.0,0.0,-0.0177138708531856,60.0,32.10112762451172,0.0,-1.102518254469942e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001100241352105,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0001158612722065,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,8.557504770578817e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001158609957201,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,0.0005495811346918,285.5871887207031,294.1499938964844,301.8346862792969,297.8359680175781,299.9561462402344,301.86871337890625,284.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723865754902,2.602386039995963e-08,0.0011723606148734,-0.0670959502458572,0.0,0.0,0.0,-0.0177138708531856,60.0,32.10112762451172,0.0,-1.102518254469942e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001113841935875,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001172934717033,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,8.663286280352622e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001172931952169,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.000556374900043,285.5730285644531,294.1499938964844,301.7984313964844,297.84149169921875,299.9947509765625,301.82940673828125,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868786532431,2.7718661144149337e-08,0.0011868509463965,-0.0715057998895645,0.0,0.0,0.0,-0.0185540467500686,60.0,32.08378601074219,0.0,-1.1299412960852353e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001113841935875,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001172934717033,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,8.663286280352622e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001172931952169,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.000556374900043,285.5730285644531,294.1499938964844,301.7984313964844,297.84149169921875,299.9947509765625,301.82940673828125,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868786532431,2.7718661144149337e-08,0.0011868509463965,-0.0715057998895645,0.0,0.0,0.0,-0.0185540467500686,60.0,32.08378601074219,0.0,-1.1299412960852353e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
