time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.000112412868475,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001183767162729,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,8.743294165469706e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001183764397865,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0005615134141407,285.55889892578125,294.1499938964844,301.76239013671875,297.8446655273437,300.0322265625,301.7911682128906,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978391557931,2.900049977938579e-08,0.001197810168378,-0.0748384296894073,0.0,0.0,0.0,-0.0191895011812448,60.0,32.076412200927734,0.0,-1.1509056463410161e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.000112412868475,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001183767162729,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,8.743294165469706e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001183764397865,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0005615134141407,285.55889892578125,294.1499938964844,301.76239013671875,297.8446655273437,300.0322265625,301.7911682128906,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978391557931,2.900049977938579e-08,0.001197810168378,-0.0748384296894073,0.0,0.0,0.0,-0.0191895011812448,60.0,32.076412200927734,0.0,-1.1509056463410161e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001131045646616,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001191050978377,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,8.797092596068978e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001191048359032,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0005649686791002,285.5448608398437,294.1499938964844,301.7265930175781,297.84527587890625,300.0685729980469,301.7538146972656,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,32.032257080078125,0.0,-1.1651097509002285e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001131045646616,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001191050978377,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,8.797092596068978e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001191048359032,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0005649686791002,285.5448608398437,294.1499938964844,301.7265930175781,297.84527587890625,300.0685729980469,301.7538146972656,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,32.032257080078125,0.0,-1.1651097509002285e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001133429177571,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001193560892716,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,8.815630280878395e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001193558273371,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0005661593750119,285.53790283203125,294.1499938964844,301.7087707519531,297.84454345703125,300.08612060546875,301.7355041503906,284.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077481951564,3.015934879613269e-08,0.0012077180435881,-0.0778492093086242,0.0,0.0,0.0,-0.0197639875113964,60.0,31.984983444213867,0.0,-1.170024077623566e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001135419879574,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001195657168864,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,8.831112791085616e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0001195654549519,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0005671538528986,285.531005859375,294.1499938964844,301.6910400390625,297.8430480957031,300.10333251953125,301.7173156738281,284.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.040736373804975e-08,0.0012098392471671,-0.0784933045506477,0.0,0.0,0.0,-0.0198869407176971,60.0,31.92791175842285,0.0,-1.174136130543957e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001138633888331,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001199041653308,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,8.856110071064904e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001199039033963,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0005687594530172,285.5173645019531,294.1499938964844,301.6557312011719,297.8377990722656,300.1366271972656,301.68133544921875,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132622068747,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.79301071166992,0.0,-1.1807897948301617e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001138633888331,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001199041653308,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,8.856110071064904e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001199039033963,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0005687594530172,285.5173645019531,294.1499938964844,301.6557312011719,297.8377990722656,300.1366271972656,301.68133544921875,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132622068747,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.79301071166992,0.0,-1.1807897948301617e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001140558524639,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001201068298541,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,8.871078898664564e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001201065679197,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0005697209271602,285.5076599121094,294.1499938964844,301.6304626464844,297.8320007324219,300.1597900390625,301.6557006835937,284.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153434799984,3.1047495241409706e-08,0.0012153123971074,-0.0801552906632423,0.0,0.0,0.0,-0.0202042777091264,60.0,31.6845817565918,0.0,-1.1847828318423129e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001141212123911,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001201756604132,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,8.876162610249594e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001201753984787,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0005700474721379,285.50390625,294.1499938964844,301.6206970214844,297.8292541503906,300.1686096191406,301.645751953125,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160395272076,3.11289092280731e-08,0.0012160084443166,-0.080366626381874,0.0,0.0,0.0,-0.0202446393668651,60.0,31.640504837036133,0.0,-1.1861403947932558e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001143145418609,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001203792344313,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,8.891197649063542e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001203789797727,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0005710133700631,285.49072265625,294.1499938964844,301.5859375,297.8172302246094,300.1991271972656,301.6105651855469,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180977500975,3.1369680186799094e-08,0.0012180664343759,-0.080991543829441,0.0,0.0,0.0,-0.0203639958053827,60.0,31.47353744506836,0.0,-1.190159650832357e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001143145418609,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001203792344313,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,8.891197649063542e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001203789797727,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0005710133700631,285.49072265625,294.1499938964844,301.5859375,297.8172302246094,300.1991271972656,301.6105651855469,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180977500975,3.1369680186799094e-08,0.0012180664343759,-0.080991543829441,0.0,0.0,0.0,-0.0203639958053827,60.0,31.47353744506836,0.0,-1.190159650832357e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001144570633186,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.000120529308333,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,8.90228184289299e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001205290536745,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0005717254243791,285.4777526855469,294.1499938964844,301.5514831542969,297.8014221191406,300.22833251953125,301.5757141113281,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196156894788,3.154713823505517e-08,0.0012195841409265,-0.0814520716667175,0.0,0.0,0.0,-0.020451970398426,60.0,31.294960021972656,0.0,-1.193126308862702e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001144570633186,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.000120529308333,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,8.90228184289299e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001205290536745,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0005717254243791,285.4777526855469,294.1499938964844,301.5514831542969,297.8014221191406,300.22833251953125,301.5757141113281,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196156894788,3.154713823505517e-08,0.0012195841409265,-0.0814520716667175,0.0,0.0,0.0,-0.020451970398426,60.0,31.294960021972656,0.0,-1.193126308862702e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001145076821558,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0001205826119985,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,8.906218863558024e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001205823646159,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0005719783948734,285.4714050292969,294.1499938964844,301.53436279296875,297.79205322265625,300.242431640625,301.5584411621094,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201537610962,3.161014205943502e-08,0.0012201220961287,-0.0816155672073364,0.0,0.0,0.0,-0.0204832013696432,60.0,31.200782775878903,0.0,-1.1941804700654757e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001145449932664,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001206218948937,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,8.909119787858799e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001206216475111,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0005721648340113,285.4651184082031,294.1499938964844,301.517333984375,297.7816467285156,300.2561950683594,301.5412292480469,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205506209284,3.1656558263648555e-08,0.0012205189559608,-0.0817360132932663,0.0,0.0,0.0,-0.0205062106251716,60.0,31.10326766967773,0.0,-1.194957377492756e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001145772912423,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001206559027195,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,8.911631448427215e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.000120655655337,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0005723263020627,285.4527587890625,294.1499938964844,301.4834899902344,297.7576599121094,300.2826538085937,301.50714111328125,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208938132971,3.1696647084800134e-08,0.0012208620319142,-0.0818400382995605,0.0,0.0,0.0,-0.0205260869115591,60.0,30.89688873291016,0.0,-1.195628556160955e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001145772912423,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,0.0001206559027195,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,8.911631448427215e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.000120655655337,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0005723263020627,285.4527587890625,294.1499938964844,301.4834899902344,297.7576599121094,300.2826538085937,301.50714111328125,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208938132971,3.1696647084800134e-08,0.0012208620319142,-0.0818400382995605,0.0,0.0,0.0,-0.0205260869115591,60.0,30.89688873291016,0.0,-1.195628556160955e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001145635687862,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001206414453918,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,8.910562610253692e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001206412052852,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0005722579662688,285.4407043457031,294.1499938964844,301.45001220703125,297.7292175292969,300.30792236328125,301.4734191894531,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220746897161,3.167938444903484e-08,0.0012207152321934,-0.0817952379584312,0.0,0.0,0.0,-0.0205175317823886,60.0,30.67771339416504,0.0,-1.1953395073760478e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001145635687862,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001206414453918,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,8.910562610253692e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001206412052852,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0005722579662688,285.4407043457031,294.1499938964844,301.45001220703125,297.7292175292969,300.30792236328125,301.4734191894531,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220746897161,3.167938444903484e-08,0.0012207152321934,-0.0817952379584312,0.0,0.0,0.0,-0.0205175317823886,60.0,30.67771339416504,0.0,-1.1953395073760478e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001145021306001,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001205767403007,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,8.905783761292696e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001205765074701,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0005719512701034,285.4289855957031,294.1499938964844,301.4175720214844,297.6993103027344,300.3318176269531,301.4405517578125,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200900819152,3.1602656491713794e-08,0.001220058533363,-0.0815961360931396,0.0,0.0,0.0,-0.0204794909805059,60.0,30.44723892211914,0.0,-1.1940551303268876e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,0.0001145021306001,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001205767403007,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,8.905783761292696e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001205765074701,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0005719512701034,285.4289855957031,294.1499938964844,301.4175720214844,297.6993103027344,300.3318176269531,301.4405517578125,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200900819152,3.1602656491713794e-08,0.001220058533363,-0.0815961360931396,0.0,0.0,0.0,-0.0204794909805059,60.0,30.44723892211914,0.0,-1.1940551303268876e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001144194684457,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001204896834678,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,8.899353269953281e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001204894506372,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0005715384613722,285.4175720214844,294.1499938964844,301.38690185546875,297.6710205078125,300.3545837402344,301.4088439941406,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192085850983,3.1499475028340385e-08,0.0012191771529614,-0.0813283771276474,0.0,0.0,0.0,-0.020428342744708,60.0,30.2148666381836,0.0,-1.1923290799131794e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001144194684457,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001204896834678,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,8.899353269953281e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001204894506372,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0005715384613722,285.4175720214844,294.1499938964844,301.38690185546875,297.6710205078125,300.3545837402344,301.4088439941406,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192085850983,3.1499475028340385e-08,0.0012191771529614,-0.0813283771276474,0.0,0.0,0.0,-0.020428342744708,60.0,30.2148666381836,0.0,-1.1923290799131794e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001143686968134,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001204362124553,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,8.895403880160302e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001204359869007,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.0005712849670089,285.4119873046875,294.1499938964844,301.3721923828125,297.6574401855469,300.36553955078125,301.3935852050781,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186664389446,3.1436115932592656e-08,0.0012186350068077,-0.0811639577150344,0.0,0.0,0.0,-0.0203969329595565,60.0,30.099504470825195,0.0,-1.191269802802708e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,0.0001143118570325,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.000120376353152,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,8.890982280718163e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001203761275974,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0005710010882467,285.406494140625,294.1499938964844,301.35791015625,297.6442565917969,300.376220703125,301.37872314453125,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180601479485,3.136519666213644e-08,0.0012180287158116,-0.0809799060225486,0.0,0.0,0.0,-0.0203617755323648,60.0,29.98505973815918,0.0,-1.1900846885737337e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001141800385084,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001202375424327,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,8.880729001248255e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.000120237316878,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0005703428178094,285.39581298828125,294.1499938964844,301.3305358886719,297.6190185546875,300.39666748046875,301.3504943847656,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166543165221,3.1200762862226845e-08,0.0012166231172159,-0.0805531293153762,0.0,0.0,0.0,-0.020280260592699,60.0,29.75985336303711,0.0,-1.1873391514427568e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001141800385084,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001202375424327,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,8.880729001248255e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.000120237316878,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0005703428178094,285.39581298828125,294.1499938964844,301.3305358886719,297.6190185546875,300.39666748046875,301.3504943847656,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166543165221,3.1200762862226845e-08,0.0012166231172159,-0.0805531293153762,0.0,0.0,0.0,-0.020280260592699,60.0,29.75985336303711,0.0,-1.1873391514427568e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001140636231866,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001201149425469,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,8.871673344401643e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001201147169922,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0005697614396922,285.3874816894531,294.1499938964844,301.30975341796875,297.599853515625,300.412353515625,301.328857421875,285.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154132127761,3.1055556348746904e-08,0.0012153821298852,-0.0801762118935585,0.0,0.0,0.0,-0.020208278670907,60.0,29.58257293701172,0.0,-1.184917195473645e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.0001140320964623,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001200817350763,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,8.869221346685663e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0001200815167976,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0005696039879694,285.38543701171875,294.1499938964844,301.3047180175781,297.59521484375,300.4161682128906,301.3236083984375,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215077121742,3.101622780832258e-08,0.0012150460388511,-0.0800741240382194,0.0,0.0,0.0,-0.0201887842267751,60.0,29.53868103027344,0.0,-1.184261648745633e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001138631996582,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001199038742925,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,8.856083877617493e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001199036560137,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0005687604425475,285.3754272460937,294.1499938964844,301.2803649902344,297.5727233886719,300.43463134765625,301.2983703613281,285.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132758274674,3.080559096702018e-08,0.0012132450938224,-0.0795273035764694,0.0,0.0,0.0,-0.0200843624770641,60.0,29.32221984863281,0.0,-1.1807538413677321e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001138631996582,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001199038742925,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,8.856083877617493e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001199036560137,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0005687604425475,285.3754272460937,294.1499938964844,301.2803649902344,297.5727233886719,300.43463134765625,301.2983703613281,285.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132758274674,3.080559096702018e-08,0.0012132450938224,-0.0795273035764694,0.0,0.0,0.0,-0.0200843624770641,60.0,29.32221984863281,0.0,-1.1807538413677321e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.000113679554488,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0001197104793391,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,8.841798990033567e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001197102610603,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0005678432644344,285.3657531738281,294.1499938964844,301.25738525390625,297.55157470703125,300.45220947265625,301.27447509765625,285.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113180710002,3.0576565279716306e-08,0.0012112874537706,-0.0789326727390289,0.0,0.0,0.0,-0.019970828667283,60.0,29.10997009277344,0.0,-1.1769456165211525e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.000113679554488,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0001197104793391,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,8.841798990033567e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001197102610603,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0005678432644344,285.3657531738281,294.1499938964844,301.25738525390625,297.55157470703125,300.45220947265625,301.27447509765625,285.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113180710002,3.0576565279716306e-08,0.0012112874537706,-0.0789326727390289,0.0,0.0,0.0,-0.019970828667283,60.0,29.10997009277344,0.0,-1.1769456165211525e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001135817510657,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.000119607488159,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,8.834191976347938e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0001196072771563,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0005673548439517,285.3610534667969,294.1499938964844,301.2464294433594,297.5414428710937,300.460693359375,301.2630310058594,285.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102749897167,3.045461127726412e-08,0.0012102446053177,-0.0786159932613372,0.0,0.0,0.0,-0.0199103690683841,60.0,29.005416870117188,0.0,-1.1749202855071417e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0001134799604187,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0001195002914755,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,8.826275006867945e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0001195000804727,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0005668464582413,285.3564453125,294.1499938964844,301.2357482910156,297.5316162109375,300.46893310546875,301.251953125,285.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091897660866,3.0327679922947937e-08,0.0012091594981029,-0.0782863795757293,0.0,0.0,0.0,-0.019847447052598,60.0,28.901948928833008,0.0,-1.1728141657840753e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001132649704231,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001192738855024,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,8.809551945887506e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001192736817756,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0005657726433128,285.3475036621094,294.1499938964844,301.21539306640625,297.5128173828125,300.4847717285156,301.2308654785156,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068978976458,3.0059599254173015e-08,0.0012068678624927,-0.0775901302695274,0.0,0.0,0.0,-0.0197145491838455,60.0,28.698516845703125,0.0,-1.1683721368171973e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001132649704231,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001192738855024,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,8.809551945887506e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001192736817756,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0005657726433128,285.3475036621094,294.1499938964844,301.21539306640625,297.5128173828125,300.4847717285156,301.2308654785156,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068978976458,3.0059599254173015e-08,0.0012068678624927,-0.0775901302695274,0.0,0.0,0.0,-0.0197145491838455,60.0,28.698516845703125,0.0,-1.1683721368171973e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001130386299337,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0001190355396829,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.791947038844228e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001190353359561,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0005646421923302,285.33892822265625,294.1499938964844,301.1961975097656,297.4951171875,300.4998779296875,301.2108764648437,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.9777385890383812e-08,0.0012044553877785,-0.0768570601940155,0.0,0.0,0.0,-0.0195746477693319,60.0,28.499038696289062,0.0,-1.1637050789659042e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
