time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001130386299337,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0001190355396829,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.791947038844228e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.0001190353359561,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0005646421923302,285.33892822265625,294.1499938964844,301.1961975097656,297.4951171875,300.4998779296875,301.2108764648437,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.9777385890383812e-08,0.0012044553877785,-0.0768570601940155,0.0,0.0,0.0,-0.0195746477693319,60.0,28.499038696289062,0.0,-1.1637050789659042e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001128000876633,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001187843372463,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,8.773392619332299e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0001187841335195,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0005634507979266,285.3306579589844,294.1499938964844,301.1781005859375,297.4784240722656,300.5142822265625,301.1920166015625,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019420973956,2.9479965135692523e-08,0.0012019126443192,-0.0760843604803085,0.0,0.0,0.0,-0.0194272063672542,60.0,28.30321884155273,0.0,-1.158796578693e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001128000876633,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001187843372463,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,8.773392619332299e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0001187841335195,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0005634507979266,285.3306579589844,294.1499938964844,301.1781005859375,297.4784240722656,300.5142822265625,301.1920166015625,285.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019420973956,2.9479965135692523e-08,0.0012019126443192,-0.0760843604803085,0.0,0.0,0.0,-0.0194272063672542,60.0,28.30321884155273,0.0,-1.158796578693e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001125503840739,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.0001185213768621,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,8.753970178076997e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001185211804113,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0005622036405839,285.32275390625,294.1499938964844,301.1610717773437,297.46270751953125,300.52801513671875,301.1742858886719,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199280261062,2.9168633730591864e-08,0.0011992511572316,-0.0752753764390945,0.0,0.0,0.0,-0.0192728694528341,60.0,28.11119079589844,0.0,-1.1536696575831229e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001125503840739,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.0001185213768621,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,8.753970178076997e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001185211804113,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0005622036405839,285.32275390625,294.1499938964844,301.1610717773437,297.46270751953125,300.52801513671875,301.1742858886719,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199280261062,2.9168633730591864e-08,0.0011992511572316,-0.0752753764390945,0.0,0.0,0.0,-0.0192728694528341,60.0,28.11119079589844,0.0,-1.1536696575831229e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001124215414165,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0001183856875286,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,8.743949001654983e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001183854983537,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0005615600966848,285.31890869140625,294.1499938964844,301.15289306640625,297.4552001953125,300.53466796875,301.165771484375,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979067930951,2.9007996005248063e-08,0.00119787780568,-0.0748579055070877,0.0,0.0,0.0,-0.019193235784769,60.0,28.01630592346192,0.0,-1.1510287123428506e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001122897374443,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001182468986371,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,8.733697177376598e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0001182467021862,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0005609018262475,285.3151550292969,294.1499938964844,301.1449890136719,297.4478759765625,300.5411376953125,301.1575012207031,285.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843675892176186e-08,0.0011964731384068,-0.0744308307766914,0.0,0.0,0.0,-0.0191117767244577,60.0,27.922351837158203,0.0,-1.1483304263038009e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0001120109736802,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001179533355752,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,8.712014823686332e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0001179531464003,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0005595094989985,285.3078918457031,294.1499938964844,301.1297912597656,297.43389892578125,300.5536804199219,301.1417236328125,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.8496142334688563e-08,0.0011935021029785,-0.0735274404287338,0.0,0.0,0.0,-0.0189394932240247,60.0,27.73620986938477,0.0,-1.1426338630826649e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0001120109736802,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0001179533355752,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,8.712014823686332e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0001179531464003,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0005595094989985,285.3078918457031,294.1499938964844,301.1297912597656,297.43389892578125,300.5536804199219,301.1417236328125,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.8496142334688563e-08,0.0011935021029785,-0.0735274404287338,0.0,0.0,0.0,-0.0189394932240247,60.0,27.73620986938477,0.0,-1.1426338630826649e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0001117402352974,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001176682344521,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,8.690956747159362e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001176680452772,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0005581572186201,285.30181884765625,294.1499938964844,301.1171264648437,297.4222106933594,300.56414794921875,301.1286315917969,285.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906448053196,2.8158625653418312e-08,0.001190616749227,-0.0726499184966087,0.0,0.0,0.0,-0.0187721755355596,60.0,27.57291984558105,0.0,-1.1371150776540165e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001117016363423,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001176275836769,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,8.687953959451988e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.000117627394502,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0005579644348472,285.3009948730469,294.1499938964844,301.1154479980469,297.420654296875,300.5655517578125,301.1268920898437,285.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902335099875,2.811050769935264e-08,0.0011902053374797,-0.0725248008966445,0.0,0.0,0.0,-0.0187483225017786,60.0,27.550615310668945,0.0,-1.1363294305510865e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001113582911784,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001172660122392,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,8.66124828462489e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0001172658303403,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0005562494625337,285.2944641113281,294.1499938964844,301.1018371582031,297.4081115722656,300.57684326171875,301.11285400390625,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865741107612,2.7682492742542312e-08,0.0011865464039146,-0.0714117214083671,0.0,0.0,0.0,-0.0185361411422491,60.0,27.3637809753418,0.0,-1.129352469320111e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001113582911784,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001172660122392,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,8.66124828462489e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,0.0001172658303403,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0005562494625337,285.2944641113281,294.1499938964844,301.1018371582031,297.4081115722656,300.57684326171875,301.11285400390625,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865741107612,2.7682492742542312e-08,0.0011865464039146,-0.0714117214083671,0.0,0.0,0.0,-0.0185361411422491,60.0,27.3637809753418,0.0,-1.129352469320111e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001109824515879,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001168702365248,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,8.632015669718385e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001168700546259,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0005543722654692,285.2882995605469,294.1499938964844,301.0888977050781,297.39617919921875,300.58758544921875,301.0995483398437,285.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825683759525,2.7214001718789405e-08,0.0011825411347672,-0.0701930895447731,0.0,0.0,0.0,-0.0183038935065269,60.0,27.175004959106445,0.0,-1.1217402828833657e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001109824515879,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001168702365248,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,8.632015669718385e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001168700546259,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0005543722654692,285.2882995605469,294.1499938964844,301.0888977050781,297.39617919921875,300.58758544921875,301.0995483398437,285.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825683759525,2.7214001718789405e-08,0.0011825411347672,-0.0701930895447731,0.0,0.0,0.0,-0.0183038935065269,60.0,27.175004959106445,0.0,-1.1217402828833657e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0001107832504203,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0001166604561149,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,8.616521517978981e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001166602814919,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0005533772637136,285.28533935546875,294.1499938964844,301.0826721191406,297.39044189453125,300.5927734375,301.0931396484375,285.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804454261437,2.6965690125280162e-08,0.001180418417789,-0.0695470571517944,0.0,0.0,0.0,-0.0181807968765497,60.0,27.079816818237305,0.0,-1.117716053045115e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0001105783667298,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001164447021437,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,8.600585715612397e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001164445275207,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0005523538566194,285.2824401855469,294.1499938964844,301.0765991210937,297.38482666015625,300.59783935546875,301.0868835449219,285.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782618239521,2.6710301526122748e-08,0.0011782350484281,-0.0688825249671936,0.0,0.0,0.0,-0.0180541928857564,60.0,26.98418235778809,0.0,-1.1135847444165849e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001101563393604,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001160002866527,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,8.56776096043177e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001160001120297,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0005502459243871,285.27691650390625,294.1499938964844,301.0648193359375,297.3739624023437,300.607666015625,301.07476806640625,285.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173764001578,2.6184260093486955e-08,0.0011737378081306,-0.0675134658813476,0.0,0.0,0.0,-0.0177934151142835,60.0,26.792245864868164,0.0,-1.1050991588490433e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001101563393604,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001160002866527,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,8.56776096043177e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001160001120297,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0005502459243871,285.27691650390625,294.1499938964844,301.0648193359375,297.3739624023437,300.607666015625,301.07476806640625,285.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173764001578,2.6184260093486955e-08,0.0011737378081306,-0.0675134658813476,0.0,0.0,0.0,-0.0177934151142835,60.0,26.792245864868164,0.0,-1.1050991588490433e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001097277272492,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001155489226221,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,8.534423250239342e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.000115548755275,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0005481050466187,285.271728515625,294.1499938964844,301.0534973144531,297.363525390625,300.6169738769531,301.0632629394531,285.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691959807649,2.5650010115896293e-08,0.0011691703693941,-0.0661226585507392,0.0,0.0,0.0,-0.0175285693258047,60.0,26.60110664367676,0.0,-1.0965143104613165e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001097277272492,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001155489226221,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,8.534423250239342e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.000115548755275,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0005481050466187,285.271728515625,294.1499938964844,301.0534973144531,297.363525390625,300.6169738769531,301.0632629394531,285.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691959807649,2.5650010115896293e-08,0.0011691703693941,-0.0661226585507392,0.0,0.0,0.0,-0.0175285693258047,60.0,26.60110664367676,0.0,-1.0965143104613165e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001093050450435,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.000115103815915,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,8.501547563355416e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.000115103648568,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0005459937965497,285.2668762207031,294.1499938964844,301.0425720214844,297.3534240722656,300.62579345703125,301.0521850585937,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646911734715,2.5123163993612252e-08,0.0011646661441773,-0.0647507607936859,0.0,0.0,0.0,-0.0172673929482698,60.0,26.412878036499023,0.0,-1.0880811629476741e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001093050450435,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.000115103815915,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,8.501547563355416e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.000115103648568,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0005459937965497,285.2668762207031,294.1499938964844,301.0425720214844,297.3534240722656,300.62579345703125,301.0521850585937,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646911734715,2.5123163993612252e-08,0.0011646661441773,-0.0647507607936859,0.0,0.0,0.0,-0.0172673929482698,60.0,26.412878036499023,0.0,-1.0880811629476741e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.000108901913336,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001146792928921,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,8.470191824017093e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.000114679125545,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0005439802189357,285.2623596191406,294.1499938964844,301.0319519042969,297.3436584472656,300.6341857910156,301.0414733886719,285.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603947496041,2.4620678829023745e-08,0.0011603700695559,-0.0634419694542884,0.0,0.0,0.0,-0.0170182920992374,60.0,26.22997283935547,0.0,-1.0800683014622336e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.000108901913336,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001146792928921,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,8.470191824017093e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.000114679125545,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0005439802189357,285.2623596191406,294.1499938964844,301.0319519042969,297.3436584472656,300.6341857910156,301.0414733886719,285.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603947496041,2.4620678829023745e-08,0.0011603700695559,-0.0634419694542884,0.0,0.0,0.0,-0.0170182920992374,60.0,26.22997283935547,0.0,-1.0800683014622336e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001087106429622,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,0.0001144778725574,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,8.455314673483372e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0001144777124864,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0005430248565971,285.26025390625,294.1499938964844,301.0267333984375,297.3388671875,300.6382141113281,301.0362548828125,285.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583562009036,2.4382272201251e-08,0.001158331753686,-0.0628208890557289,0.0,0.0,0.0,-0.0169001054018735,60.0,26.141258239746094,0.0,-1.0762768454242185e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.000108528889541,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001142864712164,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,8.441178215434775e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001142863111454,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0005421169917099,285.2582092285156,294.1499938964844,301.0216064453125,297.3341064453125,300.64215087890625,301.03106689453125,285.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564189335331,2.4155724531738088e-08,0.0011563947191461,-0.0622306428849697,0.0,0.0,0.0,-0.0167877972126007,60.0,26.054248809814453,0.0,-1.0726801491500737e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0001081975424312,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001139375453931,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,8.415406045969576e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.000113937392598,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0005404620314948,285.2543029785156,294.1499938964844,301.01141357421875,297.32470703125,300.6497497558594,301.0208435058594,285.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528874747455,2.374271623750701e-08,0.0011528637260198,-0.0611544251441955,0.0,0.0,0.0,-0.016583053395152,60.0,25.887338638305664,0.0,-1.0661387506161193e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,0.0001081975424312,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001139375453931,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,8.415406045969576e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.000113937392598,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0005404620314948,285.2543029785156,294.1499938964844,301.01141357421875,297.32470703125,300.6497497558594,301.0208435058594,285.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528874747455,2.374271623750701e-08,0.0011528637260198,-0.0611544251441955,0.0,0.0,0.0,-0.016583053395152,60.0,25.887338638305664,0.0,-1.0661387506161193e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001079296998796,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001136554928962,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,8.394573524128646e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0001136553328251,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0005391241866163,285.2508850097656,294.1499938964844,301.0017395019531,297.3157958984375,300.6566772460937,301.0111999511719,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150032505393,2.3408844640471216e-08,0.0011500091059133,-0.0602842681109905,0.0,0.0,0.0,-0.0164175406098365,60.0,25.738245010375977,0.0,-1.0608653155941285e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001079194626072,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.000113644709927,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,8.393776806769893e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001136445498559,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0005390730802901,285.2507629394531,294.1499938964844,301.0013427734375,297.3154296875,300.656982421875,301.01080322265625,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499233078211,2.3396083292936964e-08,0.0011498999083414,-0.0602510049939155,0.0,0.0,0.0,-0.0164112132042646,60.0,25.73221969604492,0.0,-1.0606640188370876e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001077027409337,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001134164849645,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,8.376919868169352e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0001134163321694,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0005379905924201,285.2475280761719,294.1499938964844,300.9913024902344,297.30615234375,300.6637878417969,301.0008239746094,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476129293441,2.312591540487574e-08,0.0011475897626951,-0.059546772390604,0.0,0.0,0.0,-0.0162772797048091,60.0,25.59042930603028,0.0,-1.0564067309815073e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001077027409337,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001134164849645,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,8.376919868169352e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0001134163321694,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0005379905924201,285.2475280761719,294.1499938964844,300.9913024902344,297.30615234375,300.6637878417969,301.0008239746094,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476129293441,2.312591540487574e-08,0.0011475897626951,-0.059546772390604,0.0,0.0,0.0,-0.0162772797048091,60.0,25.59042930603028,0.0,-1.0564067309815073e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001075542168109,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001132600809796,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,8.365367830265313e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001132599281845,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0005372487939894,285.2445678710937,294.1499938964844,300.981201171875,297.2968444824219,300.6702575683594,300.9908447265625,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460290988907,2.29407408625093e-08,0.0011460061650723,-0.0590640418231487,0.0,0.0,0.0,-0.0161854792386293,60.0,25.463233947753903,0.0,-1.0534937189277117e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001075542168109,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001132600809796,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,8.365367830265313e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001132599281845,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0005372487939894,285.2445678710937,294.1499938964844,300.981201171875,297.2968444824219,300.6702575683594,300.9908447265625,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460290988907,2.29407408625093e-08,0.0011460061650723,-0.0590640418231487,0.0,0.0,0.0,-0.0161854792386293,60.0,25.463233947753903,0.0,-1.0534937189277117e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001075071559171,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001132105171564,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,8.361707295989618e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001132103643612,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0005370137514546,285.24322509765625,294.1499938964844,300.97613525390625,297.29217529296875,300.67333984375,300.98583984375,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455278145149,2.288204825617868e-08,0.0011455048806965,-0.0589110255241394,0.0,0.0,0.0,-0.0161563865840435,60.0,25.405704498291016,0.0,-1.0525712212938745e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001074813699233,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001131833560066,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,8.359701314475387e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001131832104874,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0005368849961087,285.2419738769531,294.1499938964844,300.97100830078125,297.2874450683594,300.67633056640625,300.98077392578125,285.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452526086941,2.2849867775676106e-08,0.001145229791291,-0.0588271282613277,0.0,0.0,0.0,-0.0161404330283403,60.0,25.352447509765625,0.0,-1.0520655990831076e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001074877509381,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001131900789914,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,8.360196807188913e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001131899334723,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0005369169521145,285.2396545410156,294.1499938964844,300.96063232421875,297.27789306640625,300.6820983886719,300.9705505371094,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453188490122,2.2857731707404128e-08,0.0011452960316091,-0.0588476322591304,0.0,0.0,0.0,-0.0161443278193473,60.0,25.25729751586914,0.0,-1.052189162464856e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001074877509381,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001131900789914,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,8.360196807188913e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001131899334723,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0005369169521145,285.2396545410156,294.1499938964844,300.96063232421875,297.27789306640625,300.6820983886719,300.9705505371094,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453188490122,2.2857731707404128e-08,0.0011452960316091,-0.0588476322591304,0.0,0.0,0.0,-0.0161443278193473,60.0,25.25729751586914,0.0,-1.052189162464856e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
