time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001075763939297,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001132834222516,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,8.367090777028352e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001132832767325,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005373598542064,285.23760986328125,294.1499938964844,300.95001220703125,297.2680969238281,300.6875,300.9601745605469,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462626280263,2.29681074159771e-08,0.0011462396942079,-0.0591353885829448,0.0,0.0,0.0,-0.0161990448832511,60.0,25.180049896240234,0.0,-1.0539239525542145e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001075763939297,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001132834222516,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,8.367090777028352e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001132832767325,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005373598542064,285.23760986328125,294.1499938964844,300.95001220703125,297.2680969238281,300.6875,300.9601745605469,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462626280263,2.29681074159771e-08,0.0011462396942079,-0.0591353885829448,0.0,0.0,0.0,-0.0161990448832511,60.0,25.180049896240234,0.0,-1.0539239525542145e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001077289416571,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001134440535679,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,8.37895495351404e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001134439080487,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0005381219089031,285.23590087890625,294.1499938964844,300.9402770996094,297.2591247558594,300.69256591796875,300.9500427246094,285.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478872038424,2.3158108319876192e-08,0.0011478640371933,-0.059630699455738,0.0,0.0,0.0,-0.0162932351231575,60.0,25.119949340820312,0.0,-1.056913561114925e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001077289416571,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001134440535679,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,8.37895495351404e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001134439080487,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0005381219089031,285.23590087890625,294.1499938964844,300.9402770996094,297.2591247558594,300.69256591796875,300.9500427246094,285.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478872038424,2.3158108319876192e-08,0.0011478640371933,-0.059630699455738,0.0,0.0,0.0,-0.0162932351231575,60.0,25.119949340820312,0.0,-1.056913561114925e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.000107908337668,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001136329665314,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,8.392908057430759e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001136328210122,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0005390181322582,285.2345275878906,294.1499938964844,300.9326477050781,297.2520751953125,300.6973571777344,300.9413757324219,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497981613501,2.3381582892056943e-08,0.0011497747618705,-0.0602132119238376,0.0,0.0,0.0,-0.0164040196686983,60.0,25.07414627075196,0.0,-1.0604352951304465e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.000107908337668,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001136329665314,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,8.392908057430759e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0001136328210122,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0005390181322582,285.2345275878906,294.1499938964844,300.9326477050781,297.2520751953125,300.6973571777344,300.9413757324219,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497981613501,2.3381582892056943e-08,0.0011497747618705,-0.0602132119238376,0.0,0.0,0.0,-0.0164040196686983,60.0,25.07414627075196,0.0,-1.0604352951304465e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0001080063084373,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001137361323344,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,8.400527440244332e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0001137359940912,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0005395076004788,285.2339782714844,294.1499938964844,300.9295349121094,297.24920654296875,300.6996459960937,300.9376525878906,285.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508425232023,2.350362748870793e-08,0.0011508190073072,-0.060531310737133,0.0,0.0,0.0,-0.0164645258337259,60.0,25.055709838867188,0.0,-1.0623610791071769e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.000108108150016,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001138433726737,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,8.408448047703132e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001138432344305,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0005400163354352,285.23345947265625,294.1499938964844,300.9268798828125,297.24676513671875,300.7019348144531,300.9342346191406,285.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519273975864,2.363049311782106e-08,0.001151903765276,-0.0608619563281536,0.0,0.0,0.0,-0.0165274180471897,60.0,25.039295196533203,0.0,-1.0643647385677468e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001083228489733,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001140694585046,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,8.425146370427683e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001140693202614,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0005410888697952,285.23260498046875,294.1499938964844,300.9228820800781,297.2431030273437,300.70635986328125,300.9284362792969,285.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542127467691,2.3897953838059042e-08,0.0011541888816282,-0.0615589693188667,0.0,0.0,0.0,-0.0166599992662668,60.0,25.01201629638672,0.0,-1.0685951679079153e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001083228489733,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001140694585046,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,8.425146370427683e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001140693202614,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0005410888697952,285.23260498046875,294.1499938964844,300.9228820800781,297.2431030273437,300.70635986328125,300.9284362792969,285.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542127467691,2.3897953838059042e-08,0.0011541888816282,-0.0615589693188667,0.0,0.0,0.0,-0.0166599992662668,60.0,25.01201629638672,0.0,-1.0685951679079153e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001085616531781,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001143209228757,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,8.443719707429409e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001143207919085,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0005422818358056,285.23223876953125,294.1499938964844,300.9205017089844,297.24090576171875,300.71063232421875,300.9254455566406,285.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567570036277,2.4195459857878632e-08,0.0011567327892407,-0.0623341761529445,0.0,0.0,0.0,-0.0168074872344732,60.0,24.99880790710449,0.0,-1.0733106137195136e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001085616531781,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001143209228757,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,8.443719707429409e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001143207919085,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0005422818358056,285.23223876953125,294.1499938964844,300.9205017089844,297.24090576171875,300.71063232421875,300.9254455566406,285.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567570036277,2.4195459857878632e-08,0.0011567327892407,-0.0623341761529445,0.0,0.0,0.0,-0.0168074872344732,60.0,24.99880790710449,0.0,-1.0733106137195136e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001088007484213,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.000114572700113,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,8.462315599899739e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001145725691458,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0005434762570075,285.2320556640625,294.1499938964844,300.9195861816406,297.24005126953125,300.71484375,300.9230041503906,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593032395467,2.4493328254493466e-08,0.0011592786759138,-0.0631102174520492,0.0,0.0,0.0,-0.0169551465660333,60.0,24.98846435546875,0.0,-1.0780421888512137e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001088007484213,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.000114572700113,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,8.462315599899739e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001145725691458,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0005434762570075,285.2320556640625,294.1499938964844,300.9195861816406,297.24005126953125,300.71484375,300.9230041503906,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593032395467,2.4493328254493466e-08,0.0011592786759138,-0.0631102174520492,0.0,0.0,0.0,-0.0169551465660333,60.0,24.98846435546875,0.0,-1.0780421888512137e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0001090512087102,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001148364463006,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,8.481795521220192e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001148363080574,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0005447273724712,285.23223876953125,294.1499938964844,300.91998291015625,297.2403869628906,300.7189636230469,300.92254638671875,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619718279689,2.4805359544188832e-08,0.0011619470315054,-0.0639230385422706,0.0,0.0,0.0,-0.0171098355203866,60.0,24.98704719543457,0.0,-1.0830098773340069e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0001090512087102,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001148364463006,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,8.481795521220192e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001148363080574,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0005447273724712,285.23223876953125,294.1499938964844,300.91998291015625,297.2403869628906,300.7189636230469,300.92254638671875,285.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619718279689,2.4805359544188832e-08,0.0011619470315054,-0.0639230385422706,0.0,0.0,0.0,-0.0171098355203866,60.0,24.98704719543457,0.0,-1.0830098773340069e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001091766389436,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001149685267591,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,8.49155112518929e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0001149683957919,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0005453539779409,285.23248291015625,294.1499938964844,300.9206237792969,297.2409973144531,300.72100830078125,300.9228210449219,285.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633082758635,2.49616309844214e-08,0.0011632832465693,-0.0643300637602806,0.0,0.0,0.0,-0.0171873066574335,60.0,24.988290786743164,0.0,-1.0855021059796854e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001093025784939,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001151011456386,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,8.501346019329503e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001151010146713,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0005459830863401,285.2327575683594,294.1499938964844,300.9215393066406,297.2418212890625,300.7230834960937,300.92340087890625,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646493803709,2.5118527702261417e-08,0.0011646243510767,-0.0647386908531189,0.0,0.0,0.0,-0.0172650832682847,60.0,24.99049568176269,0.0,-1.0880071243946077e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001095544212148,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001153663470176,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,8.520933624822646e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001153662160504,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0005472411867231,285.2334289550781,294.1499938964844,300.9241027832031,297.24420166015625,300.7271728515625,300.9247436523437,286.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673325207084,2.5432285610804684e-08,0.0011673070257529,-0.0655557587742805,0.0,0.0,0.0,-0.0174206253141164,60.0,24.9954833984375,0.0,-1.0930253324659136e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001095544212148,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001153663470176,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,8.520933624822646e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001153662160504,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0005472411867231,285.2334289550781,294.1499938964844,300.9241027832031,297.24420166015625,300.7271728515625,300.9247436523437,286.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673325207084,2.5432285610804684e-08,0.0011673070257529,-0.0655557587742805,0.0,0.0,0.0,-0.0174206253141164,60.0,24.9954833984375,0.0,-1.0930253324659136e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001097988642868,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001156237558461,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,8.539945702068508e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001156236248789,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0005484623252414,285.234375,294.1499938964844,300.9275207519531,297.24737548828125,300.7312927246094,300.92724609375,286.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699363822117,2.573682955642198e-08,0.0011699106544256,-0.0663487017154693,0.0,0.0,0.0,-0.017571598291397,60.0,25.00347137451172,0.0,-1.0979071163319533e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001097988642868,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001156237558461,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,8.539945702068508e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001156236248789,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0005484623252414,285.234375,294.1499938964844,300.9275207519531,297.24737548828125,300.7312927246094,300.92724609375,286.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699363822117,2.573682955642198e-08,0.0011699106544256,-0.0663487017154693,0.0,0.0,0.0,-0.017571598291397,60.0,25.00347137451172,0.0,-1.0979071163319533e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001100408408092,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001158785598818,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,8.558764966437593e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001158784361905,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0005496710655279,285.23541259765625,294.1499938964844,300.93170166015625,297.2511901855469,300.73541259765625,300.92999267578125,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725150980055,2.6038291522922922e-08,0.0011724891373887,-0.0671335086226463,0.0,0.0,0.0,-0.0177210494875907,60.0,25.01204872131348,0.0,-1.1027503177274413e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001100408408092,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001158785598818,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,8.558764966437593e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001158784361905,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0005496710655279,285.23541259765625,294.1499938964844,300.93170166015625,297.2511901855469,300.73541259765625,300.92999267578125,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725150980055,2.6038291522922922e-08,0.0011724891373887,-0.0671335086226463,0.0,0.0,0.0,-0.0177210494875907,60.0,25.01204872131348,0.0,-1.1027503177274413e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001102573951357,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001161066029453,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,8.575608080718666e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.000116106479254,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0005507529131136,285.2369384765625,294.1499938964844,300.9364013671875,297.25555419921875,300.73956298828125,300.9341125488281,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748208198696,2.6308084599691032e-08,0.0011747945100069,-0.0678357630968093,0.0,0.0,0.0,-0.0178547911345958,60.0,25.02190971374512,0.0,-1.107093652308322e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001102573951357,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001161066029453,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,8.575608080718666e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.000116106479254,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0005507529131136,285.2369384765625,294.1499938964844,300.9364013671875,297.25555419921875,300.73956298828125,300.9341125488281,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748208198696,2.6308084599691032e-08,0.0011747945100069,-0.0678357630968093,0.0,0.0,0.0,-0.0178547911345958,60.0,25.02190971374512,0.0,-1.107093652308322e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001103738832171,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001162292683147,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,8.584668103139848e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001162291446235,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0005513348150998,285.2376403808594,294.1499938964844,300.9389343261719,297.25787353515625,300.7416381835937,300.9360656738281,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760623892769,2.645320762439951e-08,0.0011760359629988,-0.0682134702801704,0.0,0.0,0.0,-0.0179267358034849,60.0,25.027217864990234,0.0,-1.1094335405914543e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.000110470886284,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001163314082077,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,8.592212543589994e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001163312845164,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0005518193938769,285.2386779785156,294.1499938964844,300.9415588378906,297.2602844238281,300.7437744140625,300.9385681152344,286.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770947603508,2.657404962747023e-08,0.0011770681012421,-0.0685279592871666,0.0,0.0,0.0,-0.017986636608839,60.0,25.031797409057617,0.0,-1.1113837672382942e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001106729978346,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0001165442445199,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,8.607931522419676e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001165441208286,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0005528290639631,285.2405700683594,294.1499938964844,300.9469909667969,297.2652893066406,300.7479858398437,300.9432983398437,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179251470603,2.6825846433098377e-08,0.001179224695079,-0.0691831931471824,0.0,0.0,0.0,-0.0181114822626113,60.0,25.04116439819336,0.0,-1.1154529033774453e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001106729978346,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0001165442445199,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,8.607931522419676e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001165441208286,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,0.0005528290639631,285.2405700683594,294.1499938964844,300.9469909667969,297.2652893066406,300.7479858398437,300.9432983398437,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179251470603,2.6825846433098377e-08,0.001179224695079,-0.0691831931471824,0.0,0.0,0.0,-0.0181114822626113,60.0,25.04116439819336,0.0,-1.1154529033774453e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.000110857625259,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001167386653833,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,8.622291352367029e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.000116738541692,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0005537513643503,285.2426452636719,294.1499938964844,300.9525146484375,297.2704162597656,300.752197265625,300.9484558105469,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812155134975,2.705585089302076e-08,0.0011811885051429,-0.0697816386818885,0.0,0.0,0.0,-0.0182254891842603,60.0,25.0493106842041,0.0,-1.1191764315299225e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.000110857625259,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001167386653833,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,8.622291352367029e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.000116738541692,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0005537513643503,285.2426452636719,294.1499938964844,300.9525146484375,297.2704162597656,300.752197265625,300.9484558105469,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812155134975,2.705585089302076e-08,0.0011811885051429,-0.0697816386818885,0.0,0.0,0.0,-0.0182254891842603,60.0,25.0493106842041,0.0,-1.1191764315299225e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001110192606574,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001169088718597,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,8.634862751932815e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001169087481684,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0005545588792301,285.2450256347656,294.1499938964844,300.9580383300781,297.2755126953125,300.7564697265625,300.95379638671875,286.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829360155388,2.7257204493480458e-08,0.0011829087743535,-0.0703054815530777,0.0,0.0,0.0,-0.018325300887227,60.0,25.05454635620117,0.0,-1.1224412332921929e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001110192606574,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001169088718597,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,8.634862751932815e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001169087481684,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0005545588792301,285.2450256347656,294.1499938964844,300.9580383300781,297.2755126953125,300.7564697265625,300.95379638671875,286.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829360155388,2.7257204493480458e-08,0.0011829087743535,-0.0703054815530777,0.0,0.0,0.0,-0.018325300887227,60.0,25.05454635620117,0.0,-1.1224412332921929e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001111726887756,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001170704344986,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,8.646795322420076e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001170703180832,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.000555325357709,285.2475891113281,294.1499938964844,300.9634094238281,297.28045654296875,300.7607727050781,300.9591064453125,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845715343952,2.7448331607615728e-08,0.0011845440603792,-0.070802666246891,0.0,0.0,0.0,-0.0184200573712587,60.0,25.058013916015625,0.0,-1.1255445286906253e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001111726887756,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001170704344986,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,8.646795322420076e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001170703180832,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.000555325357709,285.2475891113281,294.1499938964844,300.9634094238281,297.28045654296875,300.7607727050781,300.9591064453125,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845715343952,2.7448331607615728e-08,0.0011845440603792,-0.070802666246891,0.0,0.0,0.0,-0.0184200573712587,60.0,25.058013916015625,0.0,-1.1255445286906253e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001112346726586,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0001171356998383,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,8.651616371935233e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.000117135583423,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0005556349642574,285.24932861328125,294.1499938964844,300.9659729003906,297.2828063964844,300.762939453125,300.9613037109375,286.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185230561532,2.752553740492658e-08,0.0011852030875161,-0.0710034891963005,0.0,0.0,0.0,-0.0184583254158496,60.0,25.05668067932129,0.0,-1.1267993471619783e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001113082835217,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001172132178908,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,8.657341095386073e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001172131014754,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0005560027202591,285.250732421875,294.1499938964844,300.96844482421875,297.2850952148437,300.7650756835937,300.9639892578125,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860148515552,2.761723472133326e-08,0.0011859872611239,-0.0712419897317886,0.0,0.0,0.0,-0.0185037832707166,60.0,25.05839729309082,0.0,-1.1282905632015173e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.00011143390293,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001173454948002,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,8.667111251270398e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001173453856608,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.000556630315259,285.2539367675781,294.1499938964844,300.9730224609375,297.289306640625,300.7694091796875,300.9686889648437,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873526964336,2.7773706889888672e-08,0.0011873248731717,-0.0716489553451538,0.0,0.0,0.0,-0.0185813531279563,60.0,25.056270599365234,0.0,-1.1308375036378493e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
