time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.00011143390293,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001173454948002,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,8.667111251270398e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001173453856608,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.000556630315259,285.2539367675781,294.1499938964844,300.9730224609375,297.289306640625,300.7694091796875,300.9686889648437,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873526964336,2.7773706889888672e-08,0.0011873248731717,-0.0716489553451538,0.0,0.0,0.0,-0.0185813531279563,60.0,25.056270599365234,0.0,-1.1308375036378493e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0001115548875532,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.000117472896818,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,8.676521247252822e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001174727876787,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.00055723474361,285.2572631835937,294.1499938964844,300.9769592285156,297.2929382324219,300.7737121582031,300.9730834960937,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886418797075,2.7924411227786563e-08,0.0011886139400303,-0.0720408782362937,0.0,0.0,0.0,-0.018656063824892,60.0,25.05254364013672,0.0,-1.1332932814411841e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0001115548875532,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.000117472896818,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,8.676521247252822e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001174727876787,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.00055723474361,285.2572631835937,294.1499938964844,300.9769592285156,297.2929382324219,300.7737121582031,300.9730834960937,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886418797075,2.7924411227786563e-08,0.0011886139400303,-0.0720408782362937,0.0,0.0,0.0,-0.018656063824892,60.0,25.05254364013672,0.0,-1.1332932814411841e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001116639468818,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.000117587733257,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,8.685002831043676e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001175876241177,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0005577795091085,285.26104736328125,294.1499938964844,300.98016357421875,297.2958679199219,300.7779541015625,300.9761657714844,286.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898023076355,2.8060242129868133e-08,0.0011897742515429,-0.0723940953612327,0.0,0.0,0.0,-0.0187233965843915,60.0,25.04402732849121,0.0,-1.1355089668541041e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001116639468818,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.000117587733257,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,8.685002831043676e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001175876241177,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0005577795091085,285.26104736328125,294.1499938964844,300.98016357421875,297.2958679199219,300.7779541015625,300.9761657714844,286.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898023076355,2.8060242129868133e-08,0.0011897742515429,-0.0723940953612327,0.0,0.0,0.0,-0.0187233965843915,60.0,25.04402732849121,0.0,-1.1355089668541041e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001117755891755,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001177052981802,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,8.693685958860442e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001177051890408,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.000558337313123,285.2647705078125,294.1499938964844,300.982421875,297.2979736328125,300.7822265625,300.9795837402344,286.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909938184544,2.8199307777754257e-08,0.0011909656459465,-0.0727556943893432,0.0,0.0,0.0,-0.0187923479825258,60.0,25.036596298217773,0.0,-1.137779577220499e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001117755891755,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001177052981802,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,8.693685958860442e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001177051890408,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.000558337313123,285.2647705078125,294.1499938964844,300.982421875,297.2979736328125,300.7822265625,300.9795837402344,286.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909938184544,2.8199307777754257e-08,0.0011909656459465,-0.0727556943893432,0.0,0.0,0.0,-0.0187923479825258,60.0,25.036596298217773,0.0,-1.137779577220499e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001118225991376,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001177547965198,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,8.697341399965808e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0001177546946564,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0005585721228271,285.2668762207031,294.1499938964844,300.9831848144531,297.2986755371094,300.7842712402344,300.98028564453125,286.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914924252778,2.825785117011037e-08,0.0011914641363546,-0.0729079097509384,0.0,0.0,0.0,-0.0188213605433702,60.0,25.029109954833984,0.0,-1.1387361809056529e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0001118709697038,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.000117805742775,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,8.701103797648102e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001178056336357,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0005588138010352,285.2689514160156,294.1499938964844,300.983642578125,297.2991027832031,300.7863464355469,300.9810485839844,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192006515339,2.8318099865032312e-08,0.0011919782264158,-0.0730645656585693,0.0,0.0,0.0,-0.0188512224704027,60.0,25.02188301086425,0.0,-1.13972106419169e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001119636581279,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001179033351945,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,8.708312088856474e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001179032333311,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0005592768429778,285.273193359375,294.1499938964844,300.983642578125,297.2991027832031,300.7904357910156,300.9820556640625,286.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,2.843353641424073e-08,0.0011929665924981,-0.073364682495594,0.0,0.0,0.0,-0.0189084559679031,60.0,25.00557518005371,0.0,-1.1416091894034253e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001119636581279,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001179033351945,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,8.708312088856474e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001179032333311,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0005592768429778,285.273193359375,294.1499938964844,300.983642578125,297.2991027832031,300.7904357910156,300.9820556640625,286.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,2.843353641424073e-08,0.0011929665924981,-0.073364682495594,0.0,0.0,0.0,-0.0189084559679031,60.0,25.00557518005371,0.0,-1.1416091894034253e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001120438391808,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001179877726826,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,8.71454831212759e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001179876708192,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0005596774863079,285.2778015136719,294.1499938964844,300.9822998046875,297.2978515625,300.7943115234375,300.9810791015625,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938480893149,2.8533394313967626e-08,0.0011938195675611,-0.0736242830753326,0.0,0.0,0.0,-0.0189579539000988,60.0,24.98286819458008,0.0,-1.1432437929670416e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001120438391808,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001179877726826,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,8.71454831212759e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001179876708192,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0005596774863079,285.2778015136719,294.1499938964844,300.9822998046875,297.2978515625,300.7943115234375,300.9810791015625,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938480893149,2.8533394313967626e-08,0.0011938195675611,-0.0736242830753326,0.0,0.0,0.0,-0.0189579539000988,60.0,24.98286819458008,0.0,-1.1432437929670416e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001121230525313,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0001180711842607,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,8.720708865439519e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001180710823973,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0005600731819868,285.2824401855469,294.1499938964844,300.9794311523437,297.29522705078125,300.7981872558594,300.97998046875,286.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946933809667,2.8632040738330043e-08,0.0011946647427976,-0.0738807171583175,0.0,0.0,0.0,-0.0190068669617176,60.0,24.959747314453125,0.0,-1.144859709256707e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001121230525313,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0001180711842607,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,8.720708865439519e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001180710823973,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0005600731819868,285.2824401855469,294.1499938964844,300.9794311523437,297.29522705078125,300.7981872558594,300.97998046875,286.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946933809667,2.8632040738330043e-08,0.0011946647427976,-0.0738807171583175,0.0,0.0,0.0,-0.0190068669617176,60.0,24.959747314453125,0.0,-1.144859709256707e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001121816239901,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001181328625534,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.72526434250176e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.00011813276069,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0005603658501058,285.2875366210937,294.1499938964844,300.9749450683594,297.29107666015625,300.8016357421875,300.9757385253906,286.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953150387853,2.870496729201477e-08,0.0011952862842008,-0.0740702897310257,0.0,0.0,0.0,-0.0190430097281932,60.0,24.92555046081543,0.0,-1.14605512635535e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001121816239901,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001181328625534,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.72526434250176e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.00011813276069,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0005603658501058,285.2875366210937,294.1499938964844,300.9749450683594,297.29107666015625,300.8016357421875,300.9757385253906,286.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953150387853,2.870496729201477e-08,0.0011952862842008,-0.0740702897310257,0.0,0.0,0.0,-0.0190430097281932,60.0,24.92555046081543,0.0,-1.14605512635535e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001122132016462,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001181661136797,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,8.727719978196546e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001181660118163,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0005605236510746,285.2900695800781,294.1499938964844,300.9720153808594,297.28839111328125,300.80340576171875,300.9737243652344,286.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956507805734,2.8744286950654896e-08,0.0011956220259889,-0.0741724967956543,0.0,0.0,0.0,-0.0190625004470348,60.0,24.90911102294922,0.0,-1.1466998728337785e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0001122388348449,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001181931074825,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,8.729713590582833e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001181930056191,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0005606517079286,285.29266357421875,294.1499938964844,300.9686279296875,297.2852478027344,300.8050537109375,300.9708557128906,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959233088418,2.877620097763156e-08,0.0011958945542573,-0.0742554515600204,0.0,0.0,0.0,-0.0190783198922872,60.0,24.88967704772949,0.0,-1.147223329667213e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001122853864217,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0001182421256089,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,8.73333410709165e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001182420237455,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.0005608843057416,285.2980041503906,294.1499938964844,300.9603576660156,297.27764892578125,300.8082580566406,300.96435546875,286.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420751512,2.8834149290446482e-08,0.0011963919969275,-0.0744060650467872,0.0,0.0,0.0,-0.0191070549190044,60.0,24.84817123413086,0.0,-1.14817403584766e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001122853864217,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,0.0001182421256089,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,8.73333410709165e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001182420237455,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,0.0005608843057416,285.2980041503906,294.1499938964844,300.9603576660156,297.27764892578125,300.8082580566406,300.96435546875,286.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420751512,2.8834149290446482e-08,0.0011963919969275,-0.0744060650467872,0.0,0.0,0.0,-0.0191070549190044,60.0,24.84817123413086,0.0,-1.14817403584766e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001123149559134,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001182732521556,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.735633309697732e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001182731575681,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.000561032036785,285.3037109375,294.1499938964844,300.95001220703125,297.2680969238281,300.81085205078125,300.9540100097656,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196734025143,2.8870928758806258e-08,0.0011967051541432,-0.0745016708970069,0.0,0.0,0.0,-0.0191252827644348,60.0,24.798463821411133,0.0,-1.1487777129559626e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001123149559134,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001182732521556,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.735633309697732e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001182731575681,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.000561032036785,285.3037109375,294.1499938964844,300.95001220703125,297.2680969238281,300.81085205078125,300.9540100097656,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196734025143,2.8870928758806258e-08,0.0011967051541432,-0.0745016708970069,0.0,0.0,0.0,-0.0191252827644348,60.0,24.798463821411133,0.0,-1.1487777129559626e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001123444017139,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001183042622869,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,8.737923053558916e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001183041604235,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0005611791857518,285.30938720703125,294.1499938964844,300.9363098144531,297.2593994140625,300.8134765625,300.94354248046875,286.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970496270805,2.8907562565905213e-08,0.0011970207560807,-0.074596881866455,0.0,0.0,0.0,-0.0191434547305107,60.0,24.74868392944336,0.0,-1.1493791163275092e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001123444017139,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001183042622869,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,8.737923053558916e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001183041604235,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0005611791857518,285.30938720703125,294.1499938964844,300.9363098144531,297.2593994140625,300.8134765625,300.94354248046875,286.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970496270805,2.8907562565905213e-08,0.0011970207560807,-0.074596881866455,0.0,0.0,0.0,-0.0191434547305107,60.0,24.74868392944336,0.0,-1.1493791163275092e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001123600595747,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001183207496069,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,8.73914104886353e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001183206477435,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0005612574750557,285.3155822753906,294.1499938964844,300.9183044433594,297.2543334960937,300.8148803710937,300.9252014160156,286.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197213656269,2.892701544965348e-08,0.0011971846688538,-0.0746474415063858,0.0,0.0,0.0,-0.0191530864685773,60.0,24.706485748291016,0.0,-1.1496985052872333e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001123600595747,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001183207496069,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,8.73914104886353e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001183206477435,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0005612574750557,285.3155822753906,294.1499938964844,300.9183044433594,297.2543334960937,300.8148803710937,300.9252014160156,286.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197213656269,2.892701544965348e-08,0.0011971846688538,-0.0746474415063858,0.0,0.0,0.0,-0.0191530864685773,60.0,24.706485748291016,0.0,-1.1496985052872333e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0001123691909015,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001183303611469,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,8.739850454730913e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001183302665594,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.0005613031680695,285.3186340332031,294.1499938964844,300.90777587890625,297.2530822753906,300.8157043457031,300.9165954589844,286.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938362817143574e-08,0.0011972810607403,-0.074676938354969,0.0,0.0,0.0,-0.0191587097942829,60.0,24.684165954589844,0.0,-1.1498848806468233e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001123761539929,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001183376880362,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,8.740391785977408e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001183375934488,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0005613379180431,285.32177734375,294.1499938964844,300.89630126953125,297.2525939941406,300.8163452148437,300.9065856933594,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973839718848,2.8947006569524092e-08,0.0011973549844697,-0.0746993944048881,0.0,0.0,0.0,-0.0191629938781261,60.0,24.66389846801757,0.0,-1.150026847085428e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001123873953474,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001183495260193,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,8.741266356082633e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001183494314318,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0005613941466435,285.328125,294.1499938964844,300.87060546875,297.2538146972656,300.8172302246094,300.884521484375,286.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.896095807614074e-08,0.0011974753579124,-0.0747356563806533,0.0,0.0,0.0,-0.0191699154675006,60.0,24.62657165527344,0.0,-1.1502559971177106e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0001123873953474,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001183495260193,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,8.741266356082633e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0001183494314318,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0005613941466435,285.328125,294.1499938964844,300.87060546875,297.2538146972656,300.8172302246094,300.884521484375,286.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.896095807614074e-08,0.0011974753579124,-0.0747356563806533,0.0,0.0,0.0,-0.0191699154675006,60.0,24.62657165527344,0.0,-1.1502559971177106e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0001123933325288,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001183557760668,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,8.741727651795372e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001183556887554,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0005614238907583,285.3347473144531,294.1499938964844,300.8414611816406,297.2577514648437,300.8172912597656,300.8578491210937,286.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735532134771,60.0,24.596778869628903,0.0,-1.1503765762199693e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0001123933325288,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001183557760668,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,8.741727651795372e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001183556887554,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0005614238907583,285.3347473144531,294.1499938964844,300.8414611816406,297.2577514648437,300.8172912597656,300.8578491210937,286.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735532134771,60.0,24.596778869628903,0.0,-1.1503765762199693e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001123965121223,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0001183591230073,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,8.741974306758493e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001183590356959,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0005614398396573,285.34149169921875,294.1499938964844,300.8092041015625,297.2640991210937,300.8167724609375,300.8285522460937,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.57124900817871,0.0,-1.1504406671747348e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001123965121223,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0001183591230073,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,8.741974306758493e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001183590356959,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0005614398396573,285.34149169921875,294.1499938964844,300.8092041015625,297.2640991210937,300.8167724609375,300.8285522460937,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.57124900817871,0.0,-1.1504406671747348e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001123959082178,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.000118358489999,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,8.741927740629762e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0001183583954116,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0005614368710666,285.3484802246094,294.1499938964844,300.77410888671875,297.27252197265625,300.8153686523437,300.7956848144531,286.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.551664352416992,0.0,-1.1504274510798497e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001123959082178,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.000118358489999,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,8.741927740629762e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0001183583954116,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0005614368710666,285.3484802246094,294.1499938964844,300.77410888671875,297.27252197265625,300.8153686523437,300.7956848144531,286.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.551664352416992,0.0,-1.1504274510798497e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0001123944384744,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001183569402201,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,8.741812780499458e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001183568456326,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0005614295369014,285.35205078125,294.1499938964844,300.75555419921875,297.27740478515625,300.8143005371094,300.7780456542969,286.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969532550604533e-08,0.0011975477682426,-0.0747579410672187,0.0,0.0,0.0,-0.0191741622984409,60.0,24.543794631958008,0.0,-1.1503968266879384e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001123924739658,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001183548665721,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,8.74165998538956e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001183547792606,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0005614197580143,285.35565185546875,294.1499938964844,300.7364501953125,297.28271484375,300.8130798339844,300.7599182128906,286.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967052756456724e-08,0.0011975264642387,-0.0747514963150024,0.0,0.0,0.0,-0.0191729329526424,60.0,24.536731719970703,0.0,-1.1503561125891792e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
