time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001123871697927,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001183492786367,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,8.741246710997075e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001183491913252,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0005613933317363,285.36297607421875,294.1499938964844,300.696533203125,297.2943725585937,300.8101806640625,300.7224426269531,286.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.52447509765625,0.0,-1.1502466179535989e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001123871697927,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001183492786367,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,8.741246710997075e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001183491913252,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0005613933317363,285.36297607421875,294.1499938964844,300.696533203125,297.2943725585937,300.8101806640625,300.7224426269531,286.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.52447509765625,0.0,-1.1502466179535989e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001123791371355,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.000118340816698,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,8.740621706238016e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001183407293865,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0005613532848656,285.3704833984375,294.1499938964844,300.6546325683594,297.3072204589844,300.8062744140625,300.6824035644531,286.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197412610054,2.8950319475029573e-08,0.0011973836226388,-0.0747080072760582,0.0,0.0,0.0,-0.0191646385937929,60.0,24.51613426208496,0.0,-1.1500812746589872e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0001123791371355,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.000118340816698,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,8.740621706238016e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001183407293865,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0005613532848656,285.3704833984375,294.1499938964844,300.6546325683594,297.3072204589844,300.8062744140625,300.6824035644531,286.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197412610054,2.8950319475029573e-08,0.0011973836226388,-0.0747080072760582,0.0,0.0,0.0,-0.0191646385937929,60.0,24.51613426208496,0.0,-1.1500812746589872e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001123705878853,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001183318090625,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,8.73995668371208e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001183317290269,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0005613106186501,285.3780517578125,294.1499938964844,300.6110534667969,297.3209533691406,300.80224609375,300.6420593261719,286.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197321456857,2.8939613372358508e-08,0.0011972925858572,-0.0746801793575286,0.0,0.0,0.0,-0.0191593319177627,60.0,24.508012771606445,0.0,-1.1499054153318869e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001123705878853,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001183318090625,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,8.73995668371208e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001183317290269,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0005613106186501,285.3780517578125,294.1499938964844,300.6110534667969,297.3209533691406,300.80224609375,300.6420593261719,286.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197321456857,2.8939613372358508e-08,0.0011972925858572,-0.0746801793575286,0.0,0.0,0.0,-0.0191593319177627,60.0,24.508012771606445,0.0,-1.1499054153318869e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001123592592193,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.000118319876492,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,8.739074837649241e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001183197964564,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0005612540990114,285.3857727050781,294.1499938964844,300.56610107421875,297.3352966308594,300.7973937988281,300.5990295410156,286.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972001520916,2.8925438044780094e-08,0.0011971712810918,-0.0746433436870575,0.0,0.0,0.0,-0.0191523060202598,60.0,24.502336502075195,0.0,-1.1496726415316517e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001123592592193,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.000118319876492,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,8.739074837649241e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001183197964564,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0005612540990114,285.3857727050781,294.1499938964844,300.56610107421875,297.3352966308594,300.7973937988281,300.5990295410156,286.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972001520916,2.8925438044780094e-08,0.0011971712810918,-0.0746433436870575,0.0,0.0,0.0,-0.0191523060202598,60.0,24.502336502075195,0.0,-1.1496726415316517e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001123532711062,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001183135682367,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,8.738609176361933e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001183134882012,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0005612241802737,285.3896789550781,294.1499938964844,300.5431823730469,297.34259033203125,300.7947082519531,300.576904296875,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917945371631504e-08,0.0011971072526648,-0.0746238678693771,0.0,0.0,0.0,-0.0191485919058322,60.0,24.50048828125,0.0,-1.1495496465840917e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001123470137827,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0001183069762191,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,8.738122414797544e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001183068961836,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0005611929809674,285.39361572265625,294.1499938964844,300.5200500488281,297.3499450683594,300.79180908203125,300.55438232421875,286.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910122296110785e-08,0.0011970403138548,-0.0746035352349281,0.0,0.0,0.0,-0.0191447138786315,60.0,24.499008178710938,0.0,-1.1494211804574661e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001123339607147,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001182932319352,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,8.737106691114604e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001182931518997,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0005611278465948,285.40167236328125,294.1499938964844,300.4731750488281,297.3646240234375,300.7852783203125,300.5083923339844,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893806458540894e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.496835708618164,0.0,-1.149153234791811e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001123339607147,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001182932319352,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,8.737106691114604e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001182931518997,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0005611278465948,285.40167236328125,294.1499938964844,300.4731750488281,297.3646240234375,300.7852783203125,300.5083923339844,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893806458540894e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.496835708618164,0.0,-1.149153234791811e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0001123205584008,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001182791165774,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,8.736064046388492e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001182790365419,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0005610609077848,285.4098815917969,294.1499938964844,300.42578125,297.37908935546875,300.77789306640625,300.46160888671875,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.49518585205078,0.0,-1.1488781836987982e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0001123205584008,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001182791165774,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,8.736064046388492e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001182790365419,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0005610609077848,285.4098815917969,294.1499938964844,300.42578125,297.37908935546875,300.77789306640625,300.46160888671875,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.49518585205078,0.0,-1.1488781836987982e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001123071124311,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001182649575639,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,8.735018491279334e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0001182648775284,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0005609938525594,285.4182434082031,294.1499938964844,300.378173828125,297.3930969238281,300.7696838378906,300.4143371582031,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199872642755,60.0,24.493064880371094,0.0,-1.1486023510087764e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001123071124311,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001182649575639,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,8.735018491279334e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0001182648775284,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0005609938525594,285.4182434082031,294.1499938964844,300.378173828125,297.3930969238281,300.7696838378906,300.4143371582031,286.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199872642755,60.0,24.493064880371094,0.0,-1.1486023510087764e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0001122940084314,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001182511550723,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,8.733998402021825e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001182510750368,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0005609284271486,285.4267578125,294.1499938964844,300.3305969238281,297.4063720703125,300.7606506347656,300.3669128417969,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843864186001162e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.48996925354004,0.0,-1.1483334816375645e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0001122940084314,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001182511550723,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,8.733998402021825e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001182510750368,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0005609284271486,285.4267578125,294.1499938964844,300.3305969238281,297.4063720703125,300.7606506347656,300.3669128417969,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843864186001162e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.48996925354004,0.0,-1.1483334816375645e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001122876274166,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0001182444320875,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,8.733501454116777e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0001182443520519,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0005608965293504,285.4310913085937,294.1499938964844,300.30694580078125,297.4126892089844,300.7558288574219,300.3432006835937,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883588123836489e-08,0.0011964056175202,-0.0744105726480484,0.0,0.0,0.0,-0.0191079080104827,60.0,24.488008499145508,0.0,-1.1482024575570905e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001122815228882,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,0.0001182380001409,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,8.733027061680332e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001182379273814,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,0.0005608660867437,285.4354553222656,294.1499938964844,300.28338623046875,297.418701171875,300.7508544921875,300.3195495605469,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828250009382828e-08,0.0011963404249399,-0.0743907392024993,0.0,0.0,0.0,-0.0191041268408298,60.0,24.48545455932617,0.0,-1.1480772599270497e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001122702888096,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001182261767098,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,8.732153219170868e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001182261039502,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0005608100327663,285.4442749023437,294.1499938964844,300.2368469238281,297.4298400878906,300.7402038574219,300.272705078125,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.881420790856737e-08,0.0011962202843278,-0.074354238808155,0.0,0.0,0.0,-0.019097164273262,60.0,24.47845458984375,0.0,-1.1478468309178425e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001122702888096,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0001182261767098,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,8.732153219170868e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001182261039502,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0005608100327663,285.4442749023437,294.1499938964844,300.2368469238281,297.4298400878906,300.7402038574219,300.272705078125,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.881420790856737e-08,0.0011962202843278,-0.074354238808155,0.0,0.0,0.0,-0.019097164273262,60.0,24.47845458984375,0.0,-1.1478468309178425e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001122603352996,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001182156847789,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,8.731378329684958e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0001182156120194,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0005607603234238,285.4532775878906,294.1499938964844,300.1911926269531,297.4395751953125,300.7288818359375,300.2265014648437,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880174854169581e-08,0.0011961137643083,-0.0743218511343002,0.0,0.0,0.0,-0.0190909877419471,60.0,24.469135284423828,0.0,-1.1476424077727645e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001122603352996,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001182156847789,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,8.731378329684958e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0001182156120194,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0005607603234238,285.4532775878906,294.1499938964844,300.1911926269531,297.4395751953125,300.7288818359375,300.2265014648437,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880174854169581e-08,0.0011961137643083,-0.0743218511343002,0.0,0.0,0.0,-0.0190909877419471,60.0,24.469135284423828,0.0,-1.1476424077727645e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001122522589867,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001182071791845,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,8.730749686947092e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001182071064249,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0005607200437225,285.46240234375,294.1499938964844,300.14678955078125,297.4476928710937,300.7168273925781,300.18133544921875,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791633965852283e-08,0.0011960273841395,-0.0742955654859542,0.0,0.0,0.0,-0.0190859735012054,60.0,24.456514358520508,0.0,-1.147476496043965e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001122522589867,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001182071791845,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,8.730749686947092e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001182071064249,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0005607200437225,285.46240234375,294.1499938964844,300.14678955078125,297.4476928710937,300.7168273925781,300.18133544921875,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791633965852283e-08,0.0011960273841395,-0.0742955654859542,0.0,0.0,0.0,-0.0190859735012054,60.0,24.456514358520508,0.0,-1.147476496043965e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001122463290812,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001182009291369,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,8.730288391234353e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001182008563773,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0005606904742307,285.4716796875,294.1499938964844,300.1038818359375,297.4539794921875,300.7041320800781,300.1374206542969,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784198136122544e-08,0.0011959637049585,-0.0742762312293052,0.0,0.0,0.0,-0.0190822873264551,60.0,24.44028091430664,0.0,-1.1473544958562345e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001122463290812,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001182009291369,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,8.730288391234353e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001182008563773,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0005606904742307,285.4716796875,294.1499938964844,300.1038818359375,297.4539794921875,300.7041320800781,300.1374206542969,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784198136122544e-08,0.0011959637049585,-0.0742762312293052,0.0,0.0,0.0,-0.0190822873264551,60.0,24.44028091430664,0.0,-1.1473544958562345e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001122441535699,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001181986372102,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,8.730118861421943e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001181985717266,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0005606796476058,285.47637939453125,294.1499938964844,300.0830993652344,297.45635986328125,300.69757080078125,300.115966796875,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781464322946704e-08,0.0011959404218941,-0.0742691308259964,0.0,0.0,0.0,-0.0190809331834316,60.0,24.43083000183105,0.0,-1.147309660609608e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001122428002418,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0001181972183985,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,8.730014087632298e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0001181971456389,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,0.0005606728955172,285.4811096191406,294.1499938964844,300.06280517578125,297.4582214355469,300.6908569335937,300.094970703125,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959546245634,2.8779759020380893e-08,0.0011959258699789,-0.0742646977305412,0.0,0.0,0.0,-0.0190800875425338,60.0,24.420137405395508,0.0,-1.1472816652258189e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.000112242589239,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001181969928438,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,8.729997352929786e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0001181969273602,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0005606719059869,285.4906921386719,294.1499938964844,300.0238037109375,297.4602355957031,300.677001953125,300.0545959472656,286.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779451710647663e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799348056316,60.0,24.394775390625,0.0,-1.147276620372395e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.000112242589239,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001181969928438,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,8.729997352929786e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0001181969273602,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0005606719059869,285.4906921386719,294.1499938964844,300.0238037109375,297.4602355957031,300.677001953125,300.0545959472656,286.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779451710647663e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799348056316,60.0,24.394775390625,0.0,-1.147276620372395e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.000112245324999,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001181998668471,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,8.73020981089212e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001181998013635,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0005606855847872,285.5003967285156,294.1499938964844,299.9871826171875,297.4598083496094,300.66265869140625,300.01629638671875,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.878281257778781e-08,0.0011959518305957,-0.0742726325988769,0.0,0.0,0.0,-0.019081600010395,60.0,24.36471939086914,0.0,-1.14733175848869e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.000112245324999,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001181998668471,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,8.73020981089212e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001181998013635,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0005606855847872,285.5003967285156,294.1499938964844,299.9871826171875,297.4598083496094,300.66265869140625,300.01629638671875,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.878281257778781e-08,0.0011959518305957,-0.0742726325988769,0.0,0.0,0.0,-0.019081600010395,60.0,24.36471939086914,0.0,-1.14733175848869e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.000112251851533,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.000118206742627,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,8.730716945137829e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001182066771434,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.000560718239285,285.5102233886719,294.1499938964844,299.9532470703125,297.45672607421875,300.6478881835937,299.9804382324219,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.879090565954813e-08,0.0011960210977122,-0.0742936730384826,0.0,0.0,0.0,-0.0190856121480464,60.0,24.328941345214844,0.0,-1.14746448787173e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.000112251851533,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.000118206742627,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,8.730716945137829e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001182066771434,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.000560718239285,285.5102233886719,294.1499938964844,299.9532470703125,297.45672607421875,300.6478881835937,299.9804382324219,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.879090565954813e-08,0.0011960210977122,-0.0742936730384826,0.0,0.0,0.0,-0.0190856121480464,60.0,24.328941345214844,0.0,-1.14746448787173e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001122623361879,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001182177729788,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,8.731531852390617e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001182177074952,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005607706843875,285.52020263671875,294.1499938964844,299.9222412109375,297.4508361816406,300.6327819824219,299.94732666015625,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.880392280246724e-08,0.0011961322743445,-0.0743275061249733,0.0,0.0,0.0,-0.0190920643508434,60.0,24.28717994689941,0.0,-1.1476780770180997e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001122623361879,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001182177729788,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,8.731531852390617e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001182177074952,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005607706843875,285.52020263671875,294.1499938964844,299.9222412109375,297.4508361816406,300.6327819824219,299.94732666015625,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.880392280246724e-08,0.0011961322743445,-0.0743275061249733,0.0,0.0,0.0,-0.0190920643508434,60.0,24.28717994689941,0.0,-1.1476780770180997e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001122689864132,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.000118224779726,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,8.732049172976986e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001182247142423,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0005608039209619,285.5252380371094,294.1499938964844,299.907958984375,297.44677734375,300.6251220703125,299.9317932128906,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962318094447,2.8812191743554653e-08,0.0011962030548602,-0.0743489935994148,0.0,0.0,0.0,-0.0190961640328168,60.0,24.264116287231445,0.0,-1.147813719626356e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
