time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001122769608628,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.000118233176181,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,8.732669812161475e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0001182331106974,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0005608437932096,285.53033447265625,294.1499938964844,299.89453125,297.4419250488281,300.61737060546875,299.91705322265625,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963166762143,2.882210736743218e-08,0.0011962878052145,-0.0743747726082801,0.0,0.0,0.0,-0.0191010814160108,60.0,24.23922348022461,0.0,-1.1479764339128459e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001122967878472,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001182540581794,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,8.734211587579921e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001182539926958,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0005609428626485,285.5405578613281,294.1499938964844,299.870361328125,297.42974853515625,300.6017761230469,299.89044189453125,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.884677918757461e-08,0.0011964986333623,-0.0744388923048973,0.0,0.0,0.0,-0.0191133096814155,60.0,24.1835994720459,0.0,-1.1483813011636813e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001122967878472,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001182540581794,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,8.734211587579921e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0001182539926958,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0005609428626485,285.5405578613281,294.1499938964844,299.870361328125,297.42974853515625,300.6017761230469,299.89044189453125,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.884677918757461e-08,0.0011964986333623,-0.0744388923048973,0.0,0.0,0.0,-0.0191133096814155,60.0,24.1835994720459,0.0,-1.1483813011636813e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001123163383454,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001182746345875,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,8.735731535125524e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001182745763799,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0005610405351035,285.55096435546875,294.1499938964844,299.8500061035156,297.4141540527344,300.5860595703125,299.86773681640625,286.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967353057116,2.8871093959992322e-08,0.0011967064347118,-0.074502095580101,0.0,0.0,0.0,-0.0191253647208213,60.0,24.12074089050293,0.0,-1.1487804130183576e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001123163383454,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001182746345875,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,8.735731535125524e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001182745763799,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0005610405351035,285.55096435546875,294.1499938964844,299.8500061035156,297.4141540527344,300.5860595703125,299.86773681640625,286.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967353057116,2.8871093959992322e-08,0.0011967064347118,-0.074502095580101,0.0,0.0,0.0,-0.0191253647208213,60.0,24.12074089050293,0.0,-1.1487804130183576e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001123364927479,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001182958658318,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,8.737298776395619e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001182958003482,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0005611412925645,285.5614624023437,294.1499938964844,299.8334655761719,297.3971862792969,300.5703125,299.84783935546875,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969504412263,2.889617256585097e-08,0.0011969215702265,-0.0745672807097435,0.0,0.0,0.0,-0.0191377997398376,60.0,24.05206680297852,0.0,-1.149192101479457e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001123364927479,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001182958658318,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,8.737298776395619e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001182958003482,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0005611412925645,285.5614624023437,294.1499938964844,299.8334655761719,297.3971862792969,300.5703125,299.84783935546875,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969504412263,2.889617256585097e-08,0.0011969215702265,-0.0745672807097435,0.0,0.0,0.0,-0.0191377997398376,60.0,24.05206680297852,0.0,-1.149192101479457e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001123299807659,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001182889973279,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,8.736792369745672e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001182889391202,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0005611087544821,285.5721130371094,294.1499938964844,299.8203430175781,297.3810119628906,300.5546264648437,299.8322448730469,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968803592026,2.8888013758887613e-08,0.0011968514882028,-0.074546068906784,0.0,0.0,0.0,-0.0191337540745735,60.0,23.97871780395508,0.0,-1.1490581641737665e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001123299807659,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001182889973279,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,8.736792369745672e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001182889391202,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0005611087544821,285.5721130371094,294.1499938964844,299.8203430175781,297.3810119628906,300.5546264648437,299.8322448730469,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968803592026,2.8888013758887613e-08,0.0011968514882028,-0.074546068906784,0.0,0.0,0.0,-0.0191337540745735,60.0,23.97871780395508,0.0,-1.1490581641737665e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001123216716223,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001182802516268,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,8.736146264709532e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001182801934191,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0005610673106275,285.57745361328125,294.1499938964844,299.81500244140625,297.3731689453125,300.5467834472656,299.825439453125,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967914178967,2.887764338765919e-08,0.0011967625468969,-0.0745191201567649,0.0,0.0,0.0,-0.0191286113113164,60.0,23.94120407104492,0.0,-1.1488879181342785e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001123066831496,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001182644700747,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,8.734979928703979e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001182644118671,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0005609924555756,285.5828552246094,294.1499938964844,299.8103942871094,297.36553955078125,300.5390014648437,299.8195495605469,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966316960752,2.8858947231924503e-08,0.0011966028250753,-0.0744705200195312,0.0,0.0,0.0,-0.0191193427890539,60.0,23.902841567993164,0.0,-1.1485810347267042e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.000112261470349,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001182168562081,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,8.731463458389044e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001182167980005,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0005607666680589,285.5937194824219,294.1499938964844,299.80340576171875,297.3507080078125,300.5235595703125,299.8102111816406,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961497366428,2.88025638894851e-08,0.0011961209820583,-0.0743239745497703,0.0,0.0,0.0,-0.0190913937985897,60.0,23.824190139770508,0.0,-1.147655765976197e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.000112261470349,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001182168562081,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,8.731463458389044e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001182167980005,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0005607666680589,285.5937194824219,294.1499938964844,299.80340576171875,297.3507080078125,300.5235595703125,299.8102111816406,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961497366428,2.88025638894851e-08,0.0011961209820583,-0.0743239745497703,0.0,0.0,0.0,-0.0190913937985897,60.0,23.824190139770508,0.0,-1.147655765976197e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001121989407693,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001181510087917,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,8.726599480723962e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.000118150950584,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0005604543257504,285.6047058105469,294.1499938964844,299.799072265625,297.33648681640625,300.5083923339844,299.8038330078125,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954833753407,2.8724597811446984e-08,0.0011954546207562,-0.0741213113069534,0.0,0.0,0.0,-0.0190527439117431,60.0,23.74337387084961,0.0,-1.1463769311603757e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0001121989407693,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001181510087917,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,8.726599480723962e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.000118150950584,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0005604543257504,285.6047058105469,294.1499938964844,299.799072265625,297.33648681640625,300.5083923339844,299.8038330078125,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954833753407,2.8724597811446984e-08,0.0011954546207562,-0.0741213113069534,0.0,0.0,0.0,-0.0190527439117431,60.0,23.74337387084961,0.0,-1.1463769311603757e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.000112160698336,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001181107363663,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,8.723625069251284e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0001181106781587,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.000560263346415,285.6104431152344,294.1499938964844,299.7978210449219,297.32928466796875,300.5005798339844,299.8014221191406,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195075456053,2.867692039387748e-08,0.0011950468178838,-0.0739973857998848,0.0,0.0,0.0,-0.0190291069447994,60.0,23.70062828063965,0.0,-1.1455953341510397e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001121198147302,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001180676845251,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,8.720445475773886e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001180676263174,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0005600591539405,285.61578369140625,294.1499938964844,299.7972106933594,297.3227844238281,300.49346923828125,299.79998779296875,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946400627493,2.8625956716155088e-08,0.0011946114245802,-0.0738649070262909,0.0,0.0,0.0,-0.0190038438886404,60.0,23.66046524047852,0.0,-1.1447600201108801e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001120243177865,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.000117967116239,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,8.713017450645566e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001179670580313,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0005595821421593,285.6269836425781,294.1499938964844,299.7975158691406,297.3095397949219,300.4789123535156,299.79852294921875,287.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936222435906,2.850690883349216e-08,0.0011935937218368,-0.0735554248094558,0.0,0.0,0.0,-0.0189448278397321,60.0,23.57546043395996,0.0,-1.142810148735407e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001120243177865,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.000117967116239,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,8.713017450645566e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001179670580313,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0005595821421593,285.6269836425781,294.1499938964844,299.7975158691406,297.3095397949219,300.4789123535156,299.79852294921875,287.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936222435906,2.850690883349216e-08,0.0011935937218368,-0.0735554248094558,0.0,0.0,0.0,-0.0189448278397321,60.0,23.57546043395996,0.0,-1.142810148735407e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001119719163398,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001179119353764,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,8.7089414591901e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001179118771688,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0005593203823082,285.6325988769531,294.1499938964844,299.7984313964844,297.30303955078125,300.47174072265625,299.7985534667969,287.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930634500458,2.8441585087080057e-08,0.0011930350447073,-0.0733856037259101,0.0,0.0,0.0,-0.0189124438911676,60.0,23.53235244750977,0.0,-1.1417409240266353e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001119152730097,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0001178522797999,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,8.704535866854712e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001178522288682,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0005590374348685,285.6382751464844,294.1499938964844,299.7998046875,297.2966613769531,300.46466064453125,299.7991027832031,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924598366022,2.8370974902713897e-08,0.0011924314312636,-0.0732020288705825,0.0,0.0,0.0,-0.0188774410635232,60.0,23.488672256469727,0.0,-1.1405857236468365e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001117915089707,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001177219528472,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,8.694909047335386e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,0.0001177218946395,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0005584192695096,285.649658203125,294.1499938964844,299.8038024902344,297.2841186523437,300.4508361816406,299.8016357421875,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911408510059,2.8216707192996185e-08,0.001191112678498,-0.0728009343147277,0.0,0.0,0.0,-0.0188009645789861,60.0,23.39988136291504,0.0,-1.1380638653690769e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001117915089707,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001177219528472,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,8.694909047335386e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,0.0001177218946395,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0005584192695096,285.649658203125,294.1499938964844,299.8038024902344,297.2841186523437,300.4508361816406,299.8016357421875,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911408510059,2.8216707192996185e-08,0.001191112678498,-0.0728009343147277,0.0,0.0,0.0,-0.0188009645789861,60.0,23.39988136291504,0.0,-1.1380638653690769e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001116556159104,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001175788493128,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,8.684339991305023e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0001175787983811,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0005577405099757,285.6611328125,294.1499938964844,299.80926513671875,297.2718505859375,300.4374389648437,299.8058776855469,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896927608177,2.8047326239288853e-08,0.0011896648211404,-0.0723605081439018,0.0,0.0,0.0,-0.0187169983983039,60.0,23.30939102172852,0.0,-1.135298148824404e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001116556159104,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001175788493128,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,8.684339991305023e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0001175787983811,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0005577405099757,285.6611328125,294.1499938964844,299.80926513671875,297.2718505859375,300.4374389648437,299.8058776855469,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896927608177,2.8047326239288853e-08,0.0011896648211404,-0.0723605081439018,0.0,0.0,0.0,-0.0187169983983039,60.0,23.30939102172852,0.0,-1.135298148824404e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.000111509601993,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001174250865005,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,8.672982949065045e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0001174250355688,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0005570111679844,285.6726989746094,294.1499938964844,299.8159484863281,297.259765625,300.4244689941406,299.8114318847656,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865327822951258e-08,0.0011881089303642,-0.071887232363224,0.0,0.0,0.0,-0.0186267755925655,60.0,23.217395782470703,0.0,-1.1323302118171341e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.000111509601993,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001174250865005,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,8.672982949065045e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0001174250355688,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0005570111679844,285.6726989746094,294.1499938964844,299.8159484863281,297.259765625,300.4244689941406,299.8114318847656,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865327822951258e-08,0.0011881089303642,-0.071887232363224,0.0,0.0,0.0,-0.0186267755925655,60.0,23.217395782470703,0.0,-1.1323302118171341e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001113534890464,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001172606935142,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,8.660840830998495e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001172606425825,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0005562314181588,285.6843566894531,294.1499938964844,299.8236083984375,297.247802734375,300.4119567871094,299.81817626953125,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864731786772,2.767075635290439e-08,0.0011864454718306,-0.0713811963796615,0.0,0.0,0.0,-0.0185303203761577,60.0,23.123756408691406,0.0,-1.1291614754327385e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001113534890464,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001172606935142,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,8.660840830998495e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001172606425825,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0005562314181588,285.6843566894531,294.1499938964844,299.8236083984375,297.247802734375,300.4119567871094,299.81817626953125,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864731786772,2.767075635290439e-08,0.0011864454718306,-0.0713811963796615,0.0,0.0,0.0,-0.0185303203761577,60.0,23.123756408691406,0.0,-1.1291614754327385e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,0.0001112728641601,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001171757903648,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,8.65456968313083e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001171757394331,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0005558286793529,285.6902160644531,294.1499938964844,299.8277282714844,297.2418518066406,300.4058532714844,299.8218688964844,287.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856136843562,2.7570264293785843e-08,0.0011855862103402,-0.0711198300123214,0.0,0.0,0.0,-0.0184805020689964,60.0,23.07653045654297,0.0,-1.127526587652028e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001111900855903,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001170886171166,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,8.64813118823804e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001170885661849,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0005554152303375,285.69610595703125,294.1499938964844,299.8320007324219,297.23590087890625,300.3998718261719,299.8258056640625,287.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847316054627,2.746709171219664e-08,0.0011847041314467,-0.0708514600992202,0.0,0.0,0.0,-0.0184293556958436,60.0,23.02887344360352,0.0,-1.1258493515242662e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001110232988139,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001169129827758,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,8.635158883407712e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001169129318441,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0005545821040868,285.7079162597656,294.1499938964844,299.84088134765625,297.2239990234375,300.3882141113281,299.8340759277344,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829542927443,2.7259213553065823e-08,0.001182927051559,-0.0703107044100761,0.0,0.0,0.0,-0.0183263029903173,60.0,22.93295860290528,0.0,-1.1224737761494909e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001110232988139,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001169129827758,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,8.635158883407712e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0001169129318441,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0005545821040868,285.7079162597656,294.1499938964844,299.84088134765625,297.2239990234375,300.3882141113281,299.8340759277344,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829542927443,2.7259213553065823e-08,0.001182927051559,-0.0703107044100761,0.0,0.0,0.0,-0.0183263029903173,60.0,22.93295860290528,0.0,-1.1224737761494909e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001108629949158,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001167441732832,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,8.622690074844286e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001167441223515,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0005537813995033,285.7198181152344,294.1499938964844,299.8500061035156,297.2120056152344,300.3769836425781,299.8428039550781,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812454322353,2.705941071212692e-08,0.0011812184238806,-0.0697908997535705,0.0,0.0,0.0,-0.0182272512465715,60.0,22.836963653564453,0.0,-1.1192341276000661e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001108629949158,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001167441732832,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,8.622690074844286e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001167441223515,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0005537813995033,285.7198181152344,294.1499938964844,299.8500061035156,297.2120056152344,300.3769836425781,299.8428039550781,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812454322353,2.705941071212692e-08,0.0011812184238806,-0.0697908997535705,0.0,0.0,0.0,-0.0182272512465715,60.0,22.836963653564453,0.0,-1.1192341276000661e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001107823700294,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001166592701338,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,8.616418926976621e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001166592192021,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0005533786606974,285.7269897460937,294.1499938964844,299.8554992675781,297.20477294921875,300.3704833984375,299.8481750488281,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803866364061,2.6958918653008368e-08,0.0011803596280515,-0.0695294439792633,0.0,0.0,0.0,-0.0181774366647005,60.0,22.780925750732425,0.0,-1.1176064873552605e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001107328789657,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001166071524494,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,8.612569945398718e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001166071015177,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0005531314527615,285.7317810058594,294.1499938964844,299.859130859375,297.1999206542969,300.3662414550781,299.85174560546875,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798589257523,2.6897232885403355e-08,0.0011798320338129,-0.0693689435720443,0.0,0.0,0.0,-0.0181468557566404,60.0,22.74424934387207,0.0,-1.1166079616486969e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001106161507777,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001164842324214,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,8.60349100548774e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001164841814897,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0005525483866222,285.74383544921875,294.1499938964844,299.8680114746094,297.1876220703125,300.35595703125,299.8605651855469,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786152608692,2.675174037847228e-08,0.0011785884853452,-0.0689903646707534,0.0,0.0,0.0,-0.0180747304111719,60.0,22.6539306640625,0.0,-1.114254573053586e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001106161507777,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001164842324214,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,8.60349100548774e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001164841814897,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0005525483866222,285.74383544921875,294.1499938964844,299.8680114746094,297.1876220703125,300.35595703125,299.8605651855469,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786152608692,2.675174037847228e-08,0.0011785884853452,-0.0689903646707534,0.0,0.0,0.0,-0.0180747304111719,60.0,22.6539306640625,0.0,-1.114254573053586e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
