time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0001105601913877,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0001164253044407,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,8.599138527642936e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.000116425253509,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0005522689316421,285.7499084472656,294.1499938964844,299.8722839355469,297.181396484375,300.3509216308594,299.8649597167969,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780185159295,2.668199172717324e-08,0.0011779918568208,-0.0688088610768318,0.0,0.0,0.0,-0.0180401522666215,60.0,22.609458923339844,0.0,-1.1131272970033025e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0001105019982787,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001163640190497,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,8.594612154411152e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.000116363975394,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0005519782425835,285.7559814453125,294.1499938964844,299.8764038085937,297.17510986328125,300.34600830078125,299.8692321777344,287.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773984879255,2.6609459524706842e-08,0.0011773719452321,-0.0686201080679893,0.0,0.0,0.0,-0.0180041957646608,60.0,22.564821243286133,0.0,-1.1119555409777605e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001103769609471,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001162323460448,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,8.584887109464034e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001162323023891,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0005513536743819,285.7681884765625,294.1499938964844,299.8840637207031,297.1622619628906,300.33648681640625,299.877197265625,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760661145672,2.645361085740205e-08,0.0011760396882891,-0.0682145208120346,0.0,0.0,0.0,-0.0179269388318061,60.0,22.474252700805664,0.0,-1.1094400065303489e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001103769609471,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001162323460448,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,8.584887109464034e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001162323023891,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0005513536743819,285.7681884765625,294.1499938964844,299.8840637207031,297.1622619628906,300.33648681640625,299.877197265625,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760661145672,2.645361085740205e-08,0.0011760396882891,-0.0682145208120346,0.0,0.0,0.0,-0.0179269388318061,60.0,22.474252700805664,0.0,-1.1094400065303489e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.0001102427195291,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001160909887403,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,8.574446110287681e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001160909378086,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0005506831803359,285.7804870605469,294.1499938964844,299.8907470703125,297.1490783691406,300.3272705078125,299.88458251953125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746358359232,2.6286301135769463e-08,0.0011746095260605,-0.0677790641784668,0.0,0.0,0.0,-0.017843997105956,60.0,22.382226943969727,0.0,-1.106742644196857e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.0001102427195291,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001160909887403,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,8.574446110287681e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001160909378086,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0005506831803359,285.7804870605469,294.1499938964844,299.8907470703125,297.1490783691406,300.3272705078125,299.88458251953125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746358359232,2.6286301135769463e-08,0.0011746095260605,-0.0677790641784668,0.0,0.0,0.0,-0.017843997105956,60.0,22.382226943969727,0.0,-1.106742644196857e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001100945228245,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001159349267254,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,8.562919538235292e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001159348830697,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0005499428953044,285.7928466796875,294.1499938964844,299.8962097167969,297.13543701171875,300.3183898925781,299.8907165527344,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173056429252,2.6101597327965465e-08,0.0011730302358046,-0.067298300564289,0.0,0.0,0.0,-0.0177524331957101,60.0,22.28714370727539,0.0,-1.1037686675763325e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001100945228245,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001159349267254,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,8.562919538235292e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001159348830697,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,0.0005499428953044,285.7928466796875,294.1499938964844,299.8962097167969,297.13543701171875,300.3183898925781,299.8907165527344,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173056429252,2.6101597327965465e-08,0.0011730302358046,-0.067298300564289,0.0,0.0,0.0,-0.0177524331957101,60.0,22.28714370727539,0.0,-1.1037686675763325e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.000109938562673,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001157706938101,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,8.550789061700925e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001157706428784,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0005491639021784,285.8052673339844,294.1499938964844,299.90020751953125,297.1213684082031,300.309814453125,299.89569091796875,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713943677023,2.5907217704457253e-08,0.0011713685235008,-0.066792294383049,0.0,0.0,0.0,-0.0176560711115598,60.0,22.189897537231445,0.0,-1.1006432032445448e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.000109938562673,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001157706938101,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,8.550789061700925e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001157706428784,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,0.0005491639021784,285.8052673339844,294.1499938964844,299.90020751953125,297.1213684082031,300.309814453125,299.89569091796875,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713943677023,2.5907217704457253e-08,0.0011713685235008,-0.066792294383049,0.0,0.0,0.0,-0.0176560711115598,60.0,22.189897537231445,0.0,-1.1006432032445448e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001098577995435,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001156856378656,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,8.544506999896839e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001156855942099,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0005487604648806,285.8114929199219,294.1499938964844,299.90155029296875,297.1141357421875,300.3056030273437,299.8977355957031,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705338256433,2.58065586677958e-08,0.0011705080978572,-0.066530242562294,0.0,0.0,0.0,-0.0176061727106571,60.0,22.140357971191406,0.0,-1.099026434303596e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001097777931136,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001156013895524,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,8.53828460094519e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001156013458967,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0005483608692884,285.8177185058594,294.1499938964844,299.9024658203125,297.10675048828125,300.30145263671875,299.8993530273437,287.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696811998263,2.5706848205686583e-08,0.0011696554720401,-0.0662706494331359,0.0,0.0,0.0,-0.0175567418336868,60.0,22.090377807617188,0.0,-1.0974260788998437e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.000109623055323,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001154384444816,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,8.526248711859807e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,0.0001154384008259,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0005475879297591,285.83026123046875,294.1499938964844,299.9028015136719,297.091552734375,300.29327392578125,299.9012145996094,287.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680321767926,2.5513994472703416e-08,0.0011680065654218,-0.0657685175538063,0.0,0.0,0.0,-0.0174611359834671,60.0,21.98981094360352,0.0,-1.0943340100766365e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.000109623055323,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001154384444816,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,8.526248711859807e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,0.0001154384008259,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0005475879297591,285.83026123046875,294.1499938964844,299.9028015136719,297.091552734375,300.29327392578125,299.9012145996094,287.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680321767926,2.5513994472703416e-08,0.0011680065654218,-0.0657685175538063,0.0,0.0,0.0,-0.0174611359834671,60.0,21.98981094360352,0.0,-1.0943340100766365e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001094796534744,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001152874319814,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,8.515095396433026e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001152873883256,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005468716262839,285.8428649902344,294.1499938964844,299.90093994140625,297.0757141113281,300.2852478027344,299.9010925292969,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665037600323,2.533526988202084e-08,0.0011664783814921,-0.0653031244874,0.0,0.0,0.0,-0.0173725355416536,60.0,21.88910484313965,0.0,-1.0914724413169097e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001094796534744,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001152874319814,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,8.515095396433026e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001152873883256,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005468716262839,285.8428649902344,294.1499938964844,299.90093994140625,297.0757141113281,300.2852478027344,299.9010925292969,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665037600323,2.533526988202084e-08,0.0011664783814921,-0.0653031244874,0.0,0.0,0.0,-0.0173725355416536,60.0,21.88910484313965,0.0,-1.0914724413169097e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0001093916871468,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.000115194801765,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,8.508253085892648e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001151947581092,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0005464322166517,285.8514709472656,294.1499938964844,299.8982849121094,297.0645446777344,300.27984619140625,299.8998413085937,287.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655665002763,2.522563313789305e-08,0.0011655412381514,-0.0650176182389259,0.0,0.0,0.0,-0.0173181854188442,60.0,21.821033477783203,0.0,-1.0897188218450545e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,0.0001093562605092,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001151574906543,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,8.505497680744156e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001151574542745,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0005462553235702,285.85552978515625,294.1499938964844,299.8966064453125,297.0592041015625,300.2772827148437,299.8987731933594,287.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651887325569,2.5181478235936083e-08,0.0011651635868474,-0.0649026334285736,0.0,0.0,0.0,-0.0172962956130504,60.0,21.789419174194336,0.0,-1.0890130397456232e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001092599632102,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0001150560856331,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,8.498007809976116e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001150560492533,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0005457742954604,285.8682556152344,294.1499938964844,299.8895874023437,297.0419311523437,300.2693786621094,299.8939514160156,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641624150797,2.5061456909725173e-08,0.0011641373857855,-0.0645900592207908,0.0,0.0,0.0,-0.0172367971390485,60.0,21.691869735717773,0.0,-1.087095569118901e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001092599632102,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0001150560856331,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,8.498007809976116e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001150560492533,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,0.0005457742954604,285.8682556152344,294.1499938964844,299.8895874023437,297.0419311523437,300.2693786621094,299.8939514160156,287.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641624150797,2.5061456909725173e-08,0.0011641373857855,-0.0645900592207908,0.0,0.0,0.0,-0.0172367971390485,60.0,21.691869735717773,0.0,-1.087095569118901e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001092242237064,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001150184543803,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,8.495228394167498e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001150184107245,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0005455957725644,285.8746337890625,294.1499938964844,299.885009765625,297.0329895019531,300.2654113769531,299.8905029296875,287.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163781969808,2.5016907656549847e-08,0.0011637570569291,-0.0644740313291549,0.0,0.0,0.0,-0.0172147136181592,60.0,21.644271850585938,0.0,-1.0863843158404053e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001091970116249,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001149897943832,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,8.493111818097532e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0001149897507275,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0005454598576761,285.88104248046875,294.1499938964844,299.8796691894531,297.0238647460937,300.2614440917969,299.8863220214844,287.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634919792413,2.498298456998782e-08,0.0011634670663625,-0.0643856823444366,0.0,0.0,0.0,-0.017197897657752,60.0,21.59754180908203,0.0,-1.0858428112214825e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001091702797566,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001149616364273,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,8.491031621815637e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001149616000475,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.000545326329302,285.8938903808594,294.1499938964844,299.8665466308594,297.00494384765625,300.25341796875,299.8760070800781,287.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632060632109,2.494964235211228e-08,0.001163181150332,-0.0642988383769989,0.0,0.0,0.0,-0.0171813648194074,60.0,21.50668716430664,0.0,-1.0853107568209452e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001091702797566,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001149616364273,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,8.491031621815637e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001149616000475,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.000545326329302,285.8938903808594,294.1499938964844,299.8665466308594,297.00494384765625,300.25341796875,299.8760070800781,287.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632060632109,2.494964235211228e-08,0.001163181150332,-0.0642988383769989,0.0,0.0,0.0,-0.0171813648194074,60.0,21.50668716430664,0.0,-1.0853107568209452e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001091861995519,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0001149784075096,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,8.492269989801571e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0001149783638538,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0005454058991745,285.9068298339844,294.1499938964844,299.8500061035156,296.9851379394531,300.2452392578125,299.86236572265625,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633754475042,2.4969461165369463e-08,0.00116335041821,-0.0643504634499549,0.0,0.0,0.0,-0.0171911884099245,60.0,21.42023658752441,0.0,-1.085627019392632e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001091861995519,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,0.0001149784075096,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,8.492269989801571e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0001149783638538,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0005454058991745,285.9068298339844,294.1499938964844,299.8500061035156,296.9851379394531,300.2452392578125,299.86236572265625,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633754475042,2.4969461165369463e-08,0.00116335041821,-0.0643504634499549,0.0,0.0,0.0,-0.0171911884099245,60.0,21.42023658752441,0.0,-1.085627019392632e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001092474412871,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001150429015979,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,8.497033559251577e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0001150428579421,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0005457118968479,285.9198303222656,294.1499938964844,299.830078125,296.96337890625,300.23681640625,299.8454284667969,287.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640274897217,2.504575746797856e-08,0.0011640024604275,-0.0645491704344749,0.0,0.0,0.0,-0.0172290094196796,60.0,21.337921142578125,0.0,-1.0868448896417249e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001092474412871,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001150429015979,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,8.497033559251577e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0001150428579421,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.0005457118968479,285.9198303222656,294.1499938964844,299.830078125,296.96337890625,300.23681640625,299.8454284667969,287.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640274897217,2.504575746797856e-08,0.0011640024604275,-0.0645491704344749,0.0,0.0,0.0,-0.0172290094196796,60.0,21.337921142578125,0.0,-1.0868448896417249e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001093630999093,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001151646865764,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,8.506028825649992e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001151646501966,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005462896078824,285.93292236328125,294.1499938964844,299.80712890625,296.9388427734375,300.2280578613281,299.8251037597656,287.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652597459033,2.518985731114753e-08,0.0011652344837784,-0.064924456179142,0.0,0.0,0.0,-0.0173004455864429,60.0,21.258686065673828,0.0,-1.089146977051314e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001093630999093,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001151646865764,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,8.506028825649992e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001151646501966,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005462896078824,285.93292236328125,294.1499938964844,299.80712890625,296.9388427734375,300.2280578613281,299.8251037597656,287.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652597459033,2.518985731114753e-08,0.0011652344837784,-0.064924456179142,0.0,0.0,0.0,-0.0173004455864429,60.0,21.258686065673828,0.0,-1.089146977051314e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.000109440064989,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001152457334683,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,8.51201475597918e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001152456970885,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0005466740694828,285.9394836425781,294.1499938964844,299.7945861816406,296.92559814453125,300.2235412597656,299.8136901855469,287.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660801246762,2.528575215876572e-08,0.0011660548625513,-0.0651741772890091,0.0,0.0,0.0,-0.0173479858785867,60.0,21.220027923583984,0.0,-1.0906802572208109e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001095266561605,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001153369157691,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,8.518749382346869e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001153368793893,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.000547106610611,285.94610595703125,294.1499938964844,299.7813415527344,296.9117431640625,300.21893310546875,299.8016052246094,287.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670029489323,2.5393644520477213e-08,0.0011669775703921,-0.065455138683319,0.0,0.0,0.0,-0.017401473596692,60.0,21.18179702758789,0.0,-1.092406662905887e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001097277126973,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001155486388597,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,8.534387598047033e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0001155486024799,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0005481109838001,285.9593505859375,294.1499938964844,299.7529296875,296.8822937011719,300.2094421386719,299.775634765625,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691437102854,2.5644167678251506e-08,0.0011691180989146,-0.0661074519157409,0.0,0.0,0.0,-0.0175256617367267,60.0,21.106237411499023,0.0,-1.096420660928743e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001097277126973,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001155486388597,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,8.534387598047033e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0001155486024799,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0005481109838001,285.9593505859375,294.1499938964844,299.7529296875,296.8822937011719,300.2094421386719,299.775634765625,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691437102854,2.5644167678251506e-08,0.0011691180989146,-0.0661074519157409,0.0,0.0,0.0,-0.0175256617367267,60.0,21.106237411499023,0.0,-1.096420660928743e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001099680011975,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001158016748377,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,8.553076622774825e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0001158016384579,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0005493112839758,285.97271728515625,294.1499938964844,299.7220764160156,296.85064697265625,300.199462890625,299.7467041015625,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717040324583,2.5943577952602936e-08,0.0011716780718415,-0.0668869540095329,0.0,0.0,0.0,-0.0176740903407335,60.0,21.03180503845215,0.0,-1.1012275535904337e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001099680011975,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001158016748377,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,8.553076622774825e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0001158016384579,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0005493112839758,285.97271728515625,294.1499938964844,299.7220764160156,296.85064697265625,300.199462890625,299.7467041015625,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717040324583,2.5943577952602936e-08,0.0011716780718415,-0.0668869540095329,0.0,0.0,0.0,-0.0176740903407335,60.0,21.03180503845215,0.0,-1.1012275535904337e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001101682864828,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.000116012590297,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,8.568654448026791e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0001160125539172,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0005503117572516,285.98291015625,294.1499938964844,299.6971435546875,296.8252868652344,300.19158935546875,299.7231750488281,287.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738379253074,2.6193150759468163e-08,0.00117381173186,-0.0675366073846817,0.0,0.0,0.0,-0.0177978128194808,60.0,20.975648880004883,0.0,-1.105242333210299e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001102347960113,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.000116082621389,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,8.573826926294714e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001160825850092,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0005506440065801,285.98614501953125,294.1499938964844,299.68902587890625,296.8170471191406,300.18902587890625,299.7154235839844,287.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745463125407,2.6276023135096693e-08,0.001174520002678,-0.0677523165941238,0.0,0.0,0.0,-0.0178388934582471,60.0,20.95781707763672,0.0,-1.1065770877394244e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001105234186979,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001163865526905,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,8.596275438321754e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001163865163107,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0005520857521332,285.99969482421875,294.1499938964844,299.6539001464844,296.7817077636719,300.177978515625,299.6817321777344,287.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776214232668,2.6635666117158507e-08,0.0011775947641581,-0.0686883106827735,0.0,0.0,0.0,-0.0180171821266412,60.0,20.88325500488281,0.0,-1.1123788823397265e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
