time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001105234186979,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001163865526905,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,8.596275438321754e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,0.0001163865163107,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0005520857521332,285.99969482421875,294.1499938964844,299.6539001464844,296.7817077636719,300.177978515625,299.6817321777344,287.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776214232668,2.6635666117158507e-08,0.0011775947641581,-0.0686883106827735,0.0,0.0,0.0,-0.0180171821266412,60.0,20.88325500488281,0.0,-1.1123788823397265e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001106737399823,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001165448484243,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,8.607966447016224e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001165448120445,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.000552836630959,286.00653076171875,294.1499938964844,299.6356506347656,296.7634582519531,300.1722412109375,299.6640625,287.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792230652645,2.6822977616802746e-08,0.0011791961733251,-0.0691757276654243,0.0,0.0,0.0,-0.0181100387126207,60.0,20.84561347961425,0.0,-1.1154065759910743e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001108257274609,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001167049049399,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,8.61978842294775e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0001167048685601,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.000553595891688,286.01336669921875,294.1499938964844,299.6169738769531,296.74481201171875,300.1663513183594,299.6459350585937,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808426352217,2.7012374559376443e-08,0.0011808156268671,-0.069668523967266,0.0,0.0,0.0,-0.0182039309293031,60.0,20.807558059692383,0.0,-1.118472141570237e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001111322271754,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001170276591437,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,8.643626642879099e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001170276227639,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.000555126927793,286.027099609375,294.1499938964844,299.57843017578125,296.7065734863281,300.1542053222656,299.6085510253906,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184107735753,2.7394300161631694e-08,0.0011840803781524,-0.0706621184945106,0.0,0.0,0.0,-0.018393263220787,60.0,20.72999763488769,0.0,-1.1246668663034145e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001111322271754,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001170276591437,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,8.643626642879099e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001170276227639,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.000555126927793,286.027099609375,294.1499938964844,299.57843017578125,296.7065734863281,300.1542053222656,299.6085510253906,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184107735753,2.7394300161631694e-08,0.0011840803781524,-0.0706621184945106,0.0,0.0,0.0,-0.018393263220787,60.0,20.72999763488769,0.0,-1.1246668663034145e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.0001114395126933,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001173512428067,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,8.667526708450168e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001173512137029,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0005566619220189,286.0409545898437,294.1499938964844,299.5384521484375,296.6672058105469,300.14141845703125,299.5694885253906,287.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873818002641,2.7777208089219133e-08,0.0011873539770022,-0.0716580599546432,0.0,0.0,0.0,-0.0185830835253,60.0,20.649608612060547,0.0,-1.1308945602195308e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.0001114395126933,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001173512428067,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,8.667526708450168e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001173512137029,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0005566619220189,286.0409545898437,294.1499938964844,299.5384521484375,296.6672058105469,300.14141845703125,299.5694885253906,287.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873818002641,2.7777208089219133e-08,0.0011873539770022,-0.0716580599546432,0.0,0.0,0.0,-0.0185830835253,60.0,20.649608612060547,0.0,-1.1308945602195308e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.00011174219253,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001176699806819,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,8.691068069310859e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0001176699443021,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0005581738660112,286.0549011230469,294.1499938964844,299.49725341796875,296.6268615722656,300.12799072265625,299.5289611816406,287.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190606621094,2.815437660785848e-08,0.0011905784485861,-0.0726388692855835,0.0,0.0,0.0,-0.0187700595706701,60.0,20.566272735595703,0.0,-1.137045728683006e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.00011174219253,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001176699806819,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,8.691068069310859e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.0001176699443021,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0005581738660112,286.0549011230469,294.1499938964844,299.49725341796875,296.6268615722656,300.12799072265625,299.5289611816406,287.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190606621094,2.815437660785848e-08,0.0011905784485861,-0.0726388692855835,0.0,0.0,0.0,-0.0187700595706701,60.0,20.566272735595703,0.0,-1.137045728683006e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0001120376909966,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0001179811515612,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.714051364222541e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001179811151814,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0005596499540843,286.06890869140625,294.1499938964844,299.4550476074219,296.5858154296875,300.114013671875,299.4873046875,287.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937549570575,2.8522595840740905e-08,0.0011937264353036,-0.0735962092876434,0.0,0.0,0.0,-0.0189525987952947,60.0,20.47985076904297,0.0,-1.1430670099343845e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0001120376909966,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0001179811515612,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.714051364222541e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001179811151814,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0005596499540843,286.06890869140625,294.1499938964844,299.4550476074219,296.5858154296875,300.114013671875,299.4873046875,287.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937549570575,2.8522595840740905e-08,0.0011937264353036,-0.0735962092876434,0.0,0.0,0.0,-0.0189525987952947,60.0,20.47985076904297,0.0,-1.1430670099343845e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001121815148508,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001181326078949,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,8.725238149054348e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0001181325787911,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.0005603684112429,286.0759582519531,294.1499938964844,299.43359375,296.5650939941406,300.106689453125,299.46600341796875,287.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952873319387,2.8701824916765872e-08,0.0011952586937695,-0.0740621164441108,0.0,0.0,0.0,-0.019041446968913,60.0,20.435136795043945,0.0,-1.1460036120070073e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001123241599998,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001182828200398,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,8.736332529224455e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.000118282790936,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0005610809312202,286.0830383300781,294.1499938964844,299.4119873046875,296.54425048828125,300.0992126464844,299.4444885253906,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968069011345,2.8879576063900465e-08,0.0011967780301347,-0.0745241418480873,0.0,0.0,0.0,-0.0191295649856328,60.0,20.389863967895508,0.0,-1.1489196793945669e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001126074130297,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001185810979222,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,8.75836267368868e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001185810615424,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0005624958430416,286.09722900390625,294.1499938964844,299.36834716796875,296.5023193359375,300.0841369628906,299.4012451171875,287.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998249683529,2.9232538167889288e-08,0.0011997957481071,-0.0754414424300193,0.0,0.0,0.0,-0.0193045400083065,60.0,20.29827880859375,0.0,-1.154721118723501e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001126074130297,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001185810979222,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,8.75836267368868e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001185810615424,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0005624958430416,286.09722900390625,294.1499938964844,299.36834716796875,296.5023193359375,300.0841369628906,299.4012451171875,287.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998249683529,2.9232538167889288e-08,0.0011997957481071,-0.0754414424300193,0.0,0.0,0.0,-0.0193045400083065,60.0,20.29827880859375,0.0,-1.154721118723501e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,0.0001128923613578,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001188811584142,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,8.780525240581483e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001188811293104,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0005639192531816,286.1114807128906,294.1499938964844,299.32427978515625,296.4602966308594,300.06842041015625,299.3572082519531,287.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028608471155,2.9587617689230683e-08,0.0012028312776237,-0.0763640627264976,0.0,0.0,0.0,-0.0194805655628442,60.0,20.20479393005371,0.0,-1.1605720828811172e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,0.0001128923613578,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001188811584142,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,8.780525240581483e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001188811293104,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0005639192531816,286.1114807128906,294.1499938964844,299.32427978515625,296.4602966308594,300.06842041015625,299.3572082519531,287.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028608471155,2.9587617689230683e-08,0.0012028312776237,-0.0763640627264976,0.0,0.0,0.0,-0.0194805655628442,60.0,20.20479393005371,0.0,-1.1605720828811172e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001131418030126,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.000119143835036,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,8.799926581559703e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001191437986562,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0005651653045788,286.12353515625,294.1499938964844,299.2870788574219,296.425048828125,300.0546875,299.31988525390625,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055183760821,2.9898455267129975e-08,0.0012054885737597,-0.0771715641021728,0.0,0.0,0.0,-0.0196346566081047,60.0,20.126426696777344,0.0,-1.1657061094183518e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001131912868004,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0001191959454445,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,8.803775563137606e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001191959090647,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.000565412454307,286.1258239746094,294.1499938964844,299.27996826171875,296.4183349609375,300.0520324707031,299.312744140625,287.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060456210747,2.996011971845292e-08,0.001206015702337,-0.0773317441344261,0.0,0.0,0.0,-0.0196652263402938,60.0,20.11164283752441,0.0,-1.1667260224612627e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001135185812017,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0001195405930047,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,8.829231228446588e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001195405639009,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0005670473910868,286.1402893066406,294.1499938964844,299.23565673828125,296.3766784667969,300.0350036621094,299.26806640625,287.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095326092094,3.036797124877921e-08,0.0012095022248104,-0.0783910155296325,0.0,0.0,0.0,-0.0198674108833074,60.0,20.021169662475582,0.0,-1.173482573335605e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001135185812017,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0001195405930047,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,8.829231228446588e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001195405639009,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0005670473910868,286.1402893066406,294.1499938964844,299.23565673828125,296.3766784667969,300.0350036621094,299.26806640625,287.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095326092094,3.036797124877921e-08,0.0012095022248104,-0.0783910155296325,0.0,0.0,0.0,-0.0198674108833074,60.0,20.021169662475582,0.0,-1.173482573335605e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001136889186454,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001197199671878,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,8.842479292070493e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.000119719938084,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.000567898270674,286.14752197265625,294.1499938964844,299.21356201171875,296.35601806640625,300.0262145996094,299.2457275390625,287.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113475240767,3.0580238785660185e-08,0.001211316906847,-0.078942209482193,0.0,0.0,0.0,-0.0199726391583681,60.0,19.977354049682617,0.0,-1.177006652142154e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001138576844823,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,0.0001198976824525,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,8.855605847202241e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001198976533487,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.000568741292227,286.1548156738281,294.1499938964844,299.1915588378906,296.3354797363281,300.01727294921875,299.22344970703125,287.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131455587223,3.079054522459046e-08,0.0012131148250773,-0.0794882476329803,0.0,0.0,0.0,-0.0200768951326608,60.0,19.93401908874512,0.0,-1.180503517161924e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001141898173955,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.000120247437735,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.881438407115638e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001202474086312,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.000570400385186,286.1694641113281,294.1499938964844,299.1478271484375,296.2950134277344,299.9989318847656,299.1790771484375,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166842352598,3.1204436368170725e-08,0.0012166530359536,-0.0805626586079597,0.0,0.0,0.0,-0.0202820748090744,60.0,19.847949981689453,0.0,-1.1874004712808529e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001141898173955,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.000120247437735,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.881438407115638e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001202474086312,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,0.000570400385186,286.1694641113281,294.1499938964844,299.1478271484375,296.2950134277344,299.9989318847656,299.1790771484375,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166842352598,3.1204436368170725e-08,0.0012166530359536,-0.0805626586079597,0.0,0.0,0.0,-0.0202820748090744,60.0,19.847949981689453,0.0,-1.1874004712808529e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001145130227087,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001205877924803,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,8.906576840672642e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001205877633765,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0005720148910768,286.1841735839844,294.1499938964844,299.10467529296875,296.2554016113281,299.97998046875,299.1351623535156,287.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201279168948,3.160720396522265e-08,0.0012200963683426,-0.0816079452633857,0.0,0.0,0.0,-0.0204817410558462,60.0,19.762496948242188,0.0,-1.194131300508161e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0001145130227087,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001205877924803,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,8.906576840672642e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001205877633765,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0005720148910768,286.1841735839844,294.1499938964844,299.10467529296875,296.2554016113281,299.97998046875,299.1351623535156,287.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201279168948,3.160720396522265e-08,0.0012200963683426,-0.0816079452633857,0.0,0.0,0.0,-0.0204817410558462,60.0,19.762496948242188,0.0,-1.194131300508161e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001148251758422,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001209164984175,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,8.930854528443888e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001209164693136,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0005735741578973,286.1990051269531,294.1499938964844,299.0623474121094,296.2168884277344,299.96044921875,299.09197998046875,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234536698088,3.199619769134188e-08,0.0012234217720106,-0.0826172232627868,0.0,0.0,0.0,-0.0206745769828557,60.0,19.677614212036133,0.0,-1.2006499616745714e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0001148251758422,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001209164984175,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,8.930854528443888e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001209164693136,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0005735741578973,286.1990051269531,294.1499938964844,299.0623474121094,296.2168884277344,299.96044921875,299.09197998046875,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234536698088,3.199619769134188e-08,0.0012234217720106,-0.0826172232627868,0.0,0.0,0.0,-0.0206745769828557,60.0,19.677614212036133,0.0,-1.2006499616745714e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001151239848695,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001212311617564,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,8.954095392255113e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001212311326526,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0005750667769461,286.2138977050781,294.1499938964844,299.0209655761719,296.1796875,299.9403686523437,299.0496826171875,287.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.2368564717444315e-08,0.0012266050325706,-0.0835831463336944,0.0,0.0,0.0,-0.02085917070508,60.0,19.59342384338379,0.0,-1.2069067167885805e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001151239848695,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001212311617564,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,8.954095392255113e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001212311326526,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0005750667769461,286.2138977050781,294.1499938964844,299.0209655761719,296.1796875,299.9403686523437,299.0496826171875,287.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.2368564717444315e-08,0.0012266050325706,-0.0835831463336944,0.0,0.0,0.0,-0.02085917070508,60.0,19.59342384338379,0.0,-1.2069067167885805e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001152668482973,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.000121381606732,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,8.965207234723493e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001213815776281,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,0.0005757804610766,286.2214050292969,294.1499938964844,299.000732421875,296.16162109375,299.9300537109375,299.029052734375,287.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228159177117,3.2546601858030044e-08,0.0012281266972422,-0.0840448886156082,0.0,0.0,0.0,-0.020947428420186,60.0,19.551801681518555,0.0,-1.2099037860480166e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653686523437,0.0,0.0,0.0001154060228145,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001215281663462,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,8.976031676866114e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001215281299664,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0005764756933785,286.2289123535156,294.1499938964844,298.9808044433594,296.1439819335937,299.9196472167969,299.0086975097656,287.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296416098251,3.2720034681688055e-08,0.0012296088971197,-0.0844946503639221,0.0,0.0,0.0,-0.021033402532339,60.0,19.51045799255371,0.0,-1.2128271009714808e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001156763246399,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001218128018081,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,8.997054828796536e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001218127727042,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0005778258782811,286.2439880371094,294.1499938964844,298.9420471191406,296.1099548339844,299.8985900878906,298.9687194824219,287.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325235875323,3.305687812371616e-08,0.0012324905255809,-0.0853680148720741,0.0,0.0,0.0,-0.0212003979831933,60.0,19.428205490112305,0.0,-1.218514711354146e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001156763246399,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001218128018081,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,8.997054828796536e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001218127727042,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0005778258782811,286.2439880371094,294.1499938964844,298.9420471191406,296.1099548339844,299.8985900878906,298.9687194824219,287.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325235875323,3.305687812371616e-08,0.0012324905255809,-0.0853680148720741,0.0,0.0,0.0,-0.0212003979831933,60.0,19.428205490112305,0.0,-1.218514711354146e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001159211315098,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001220705889863,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.016095282277092e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001220705598825,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0005790487630292,286.2591247558594,294.1499938964844,298.9048767089844,296.077880859375,299.87701416015625,298.9305419921875,287.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351305922493,3.336194609460108e-08,0.0012350971810519,-0.0861588418483734,0.0,0.0,0.0,-0.0213516224175691,60.0,19.34797477722168,0.0,-1.223677230655085e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001159211315098,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001220705889863,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.016095282277092e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0001220705598825,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0005790487630292,286.2591247558594,294.1499938964844,298.9048767089844,296.077880859375,299.87701416015625,298.9305419921875,287.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351305922493,3.336194609460108e-08,0.0012350971810519,-0.0861588418483734,0.0,0.0,0.0,-0.0213516224175691,60.0,19.34797477722168,0.0,-1.223677230655085e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,0.0001161314212367,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001222920400323,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,9.032451634993775e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001222920109285,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0005800992366857,286.27313232421875,294.1499938964844,298.87225341796875,296.0502014160156,299.8569030761719,298.8968811035156,287.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373718200251,3.362400136097676e-08,0.0012373381759971,-0.0868380442261695,0.0,0.0,0.0,-0.0214815363287925,60.0,19.27547264099121,0.0,-1.228120680707434e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001161496693384,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001223112485604,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,9.033870446728542e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001223112194566,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0005801903898827,286.2743530273437,294.1499938964844,298.8695068359375,296.0478820800781,299.85516357421875,298.8939514160156,287.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375665828585,3.3646745833948444e-08,0.0012375328224152,-0.0868969857692718,0.0,0.0,0.0,-0.021492812782526,60.0,19.269166946411133,0.0,-1.228506647521499e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
