time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0001163512133643,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.000122523488244,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.04954576981254e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001225234591402,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0005811971495859,286.2896423339844,294.1499938964844,298.83612060546875,296.02020263671875,299.8329467773437,298.85968017578125,287.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397131649777,3.3897897822043894e-08,0.001239679288119,-0.0875478014349937,0.0,0.0,0.0,-0.0216173138469457,60.0,19.19313621520996,0.0,-1.2327733145411912e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0001163512133643,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.000122523488244,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,9.04954576981254e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001225234591402,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0005811971495859,286.2896423339844,294.1499938964844,298.83612060546875,296.02020263671875,299.8329467773437,298.85968017578125,287.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397131649777,3.3897897822043894e-08,0.001239679288119,-0.0875478014349937,0.0,0.0,0.0,-0.0216173138469457,60.0,19.19313621520996,0.0,-1.2327733145411912e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0001164470813819,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001226244348799,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.057002171175554e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001226244057761,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0005816760240122,286.2973022460937,294.1499938964844,298.8202514648437,296.0072937011719,299.8218078613281,298.8429870605469,287.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407338945195,3.401736137220723e-08,0.0012406999012455,-0.0878573358058929,0.0,0.0,0.0,-0.0216765329241752,60.0,19.15560340881348,0.0,-1.234805466765465e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001165337962447,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0001227157626999,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.063746983883902e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0001227157335961,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0005821092054247,286.3049621582031,294.1499938964844,298.8049621582031,295.9950256347656,299.8105773925781,298.8270568847656,287.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416575336828,3.4125424264175315e-08,0.0012416234239935,-0.0881373062729835,0.0,0.0,0.0,-0.0217301025986671,60.0,19.11896133422852,0.0,-1.236645061908348e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001166962392744,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001228868204634,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.07638095668517e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001228867913596,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0005829206784255,286.3203430175781,294.1499938964844,298.77618408203125,295.9725952148437,299.7881164550781,298.7962951660156,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433914234861,3.432785788959336e-08,0.0012433570809662,-0.0886617079377174,0.0,0.0,0.0,-0.0218304693698883,60.0,19.047061920166016,0.0,-1.2400947468904633e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001166962392744,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001228868204634,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.07638095668517e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001228867913596,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0005829206784255,286.3203430175781,294.1499938964844,298.77618408203125,295.9725952148437,299.7881164550781,298.7962951660156,287.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433914234861,3.432785788959336e-08,0.0012433570809662,-0.0886617079377174,0.0,0.0,0.0,-0.0218304693698883,60.0,19.047061920166016,0.0,-1.2400947468904633e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001168241360574,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001230214984389,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.086328645935282e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.000123021469335,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0005835595075041,286.3358154296875,294.1499938964844,298.75,295.9530639648437,299.7654724121094,298.7698669433594,287.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447512708604,3.4487221967083315e-08,0.0012447168119251,-0.08907450735569,0.0,0.0,0.0,-0.0219094585627317,60.0,18.982534408569336,0.0,-1.2428141360487646e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0001168241360574,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001230214984389,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.086328645935282e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.000123021469335,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0005835595075041,286.3358154296875,294.1499938964844,298.75,295.9530639648437,299.7654724121094,298.7698669433594,287.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447512708604,3.4487221967083315e-08,0.0012447168119251,-0.08907450735569,0.0,0.0,0.0,-0.0219094585627317,60.0,18.982534408569336,0.0,-1.2428141360487646e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.0001169572060462,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001231616188306,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.096678695641458e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0001231616042787,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0005842242971993,286.3512878417969,294.1499938964844,298.7276306152344,295.9375915527344,299.7428894042969,298.745361328125,287.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461695587262,3.4653051983468686e-08,0.0012461349833756,-0.0895039960741996,0.0,0.0,0.0,-0.0219916682690382,60.0,18.921688079833984,0.0,-1.2456466436105984e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725158691406,0.0,0.0,0.0001169572060462,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001231616188306,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.096678695641458e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,0.0001231616042787,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0005842242971993,286.3512878417969,294.1499938964844,298.7276306152344,295.9375915527344,299.7428894042969,298.745361328125,287.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461695587262,3.4653051983468686e-08,0.0012461349833756,-0.0895039960741996,0.0,0.0,0.0,-0.0219916682690382,60.0,18.921688079833984,0.0,-1.2456466436105984e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001171011535916,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001233132061315,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.107874211622402e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001233131770277,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0005849433364346,286.3668212890625,294.1499938964844,298.7098693847656,295.9269714355469,299.7203674316406,298.7235717773437,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477019336074,3.4832432049825e-08,0.0012476671254262,-0.0899685248732566,0.0,0.0,0.0,-0.022080585360527,60.0,18.869443893432617,0.0,-1.2487144829265162e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0001171011535916,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001233132061315,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.107874211622402e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0001233131770277,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0005849433364346,286.3668212890625,294.1499938964844,298.7098693847656,295.9269714355469,299.7203674316406,298.7235717773437,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477019336074,3.4832432049825e-08,0.0012476671254262,-0.0899685248732566,0.0,0.0,0.0,-0.022080585360527,60.0,18.869443893432617,0.0,-1.2487144829265162e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001171865587821,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001234031369676,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.114517160924152e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,0.0001234031224157,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0005853699403814,286.3746032714844,294.1499938964844,298.70263671875,295.9233703613281,299.7092590332031,298.71630859375,287.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486124178394,3.493885714078716e-08,0.0012485774932429,-0.0902441069483757,0.0,0.0,0.0,-0.0221333485096693,60.0,18.853355407714844,0.0,-1.250536314501005e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001172691772808,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001234901428688,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,9.120942559093236e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.000123490113765,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0005857826326973,286.3824157714844,294.1499938964844,298.6964111328125,295.9208984375,299.6981201171875,298.7082214355469,287.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249493798241,3.504181123048512e-08,0.0012494587572291,-0.0905106738209724,0.0,0.0,0.0,-0.0221843905746936,60.0,18.835060119628903,0.0,-1.2523000236797088e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001174470162368,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0001236774114659,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.13477488211356e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.000123677382362,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0005866709980182,286.39801025390625,294.1499938964844,298.6869506835937,295.9190673828125,299.676025390625,298.6952819824219,287.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513867113739,3.5263429509768685e-08,0.0012513514375314,-0.0910844281315803,0.0,0.0,0.0,-0.022294245660305,60.0,18.80796813964844,0.0,-1.256100858881837e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001174470162368,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0001236774114659,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.13477488211356e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.000123677382362,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0005866709980182,286.39801025390625,294.1499938964844,298.6869506835937,295.9190673828125,299.676025390625,298.6952819824219,287.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513867113739,3.5263429509768685e-08,0.0012513514375314,-0.0910844281315803,0.0,0.0,0.0,-0.022294245660305,60.0,18.80796813964844,0.0,-1.256100858881837e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001176444275188,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.0001238853001268,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.150128607871012e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.000123885271023,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0005876571522094,286.4137268066406,294.1499938964844,298.6810913085937,295.9211730957031,299.6545104980469,298.6883850097656,288.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.550944427388458e-08,0.0012534548295661,-0.09172123670578,0.0,0.0,0.0,-0.022416204214096,60.0,18.79950523376465,0.0,-1.2603267407484964e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001176444275188,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.0001238853001268,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.150128607871012e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.000123885271023,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0005876571522094,286.4137268066406,294.1499938964844,298.6810913085937,295.9211730957031,299.6545104980469,298.6883850097656,288.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.550944427388458e-08,0.0012534548295661,-0.09172123670578,0.0,0.0,0.0,-0.022416204214096,60.0,18.79950523376465,0.0,-1.2603267407484964e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001178443053504,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001240957790287,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.165675146505237e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001240957499248,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.000588655588217,286.4294128417969,294.1499938964844,298.6785583496094,295.9269104003906,299.6330871582031,298.68212890625,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758532135332644e-08,0.0012555833673104,-0.0923658907413482,0.0,0.0,0.0,-0.0225396808236837,60.0,18.79364967346192,0.0,-1.2646125924220541e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001178443053504,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001240957790287,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.165675146505237e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001240957499248,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.000588655588217,286.4294128417969,294.1499938964844,298.6785583496094,295.9269104003906,299.6330871582031,298.68212890625,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758532135332644e-08,0.0012555833673104,-0.0923658907413482,0.0,0.0,0.0,-0.0225396808236837,60.0,18.79364967346192,0.0,-1.2646125924220541e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001180593535536,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001243222359335,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.18240111786872e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001243222068296,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0005897298688068,286.4452209472656,294.1499938964844,298.67901611328125,295.9360046386719,299.6123962402344,298.6811828613281,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.8038387298584,0.0,-1.2692319728557777e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001180593535536,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001243222359335,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.18240111786872e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001243222068296,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0005897298688068,286.4452209472656,294.1499938964844,298.67901611328125,295.9360046386719,299.6123962402344,298.6811828613281,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.8038387298584,0.0,-1.2692319728557777e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,0.0001181682018795,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001244368613697,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.190866694552824e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001244368322659,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0005902735283598,286.453125,294.1499938964844,298.68023681640625,295.94171142578125,299.6022644042969,298.6819152832031,288.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.81356430053711,0.0,-1.2715732111701072e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001182777778012,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.0001245522435056,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.199389023706316e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001245522144017,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.000590820913203,286.4610595703125,294.1499938964844,298.6820983886719,295.9481506347656,299.5922546386719,298.6831359863281,288.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.824949264526367,0.0,-1.273932355161378e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001184984139399,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001247845793841,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.216549369739369e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001247845648322,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0005919230752624,286.4769287109375,294.1499938964844,298.6875,295.9630126953125,299.5726013183594,298.6868896484375,288.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.852014541625977,0.0,-1.2786892966687446e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001184984139399,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001247845793841,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.216549369739369e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001247845648322,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0005919230752624,286.4769287109375,294.1499938964844,298.6875,295.9630126953125,299.5726013183594,298.6868896484375,288.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.852014541625977,0.0,-1.2786892966687446e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.000118719661259,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0001250175700988,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.233757737092674e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.000125017540995,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005930282059125,286.49285888671875,294.1499938964844,298.69488525390625,295.9803466796875,299.5536499023437,298.6932373046875,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.887836456298828,0.0,-1.28346826500092e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.000118719661259,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0001250175700988,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.233757737092674e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.000125017540995,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0005930282059125,286.49285888671875,294.1499938964844,298.69488525390625,295.9803466796875,299.5536499023437,298.6932373046875,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.887836456298828,0.0,-1.28346826500092e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001189393733511,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.000125248930999,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,9.250846051145344e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0001252489164471,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0005941257695667,286.5088195800781,294.1499938964844,298.70391845703125,295.9997863769531,299.5351867675781,298.700927734375,288.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.92825698852539,0.0,-1.2882229327715322e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001189393733511,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.000125248930999,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,9.250846051145344e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0001252489164471,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0005941257695667,286.5088195800781,294.1499938964844,298.70391845703125,295.9997863769531,299.5351867675781,298.700927734375,288.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.92825698852539,0.0,-1.2882229327715322e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001191541523439,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001254751114174,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.26755164982751e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001254750823136,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0005951986531727,286.5248413085937,294.1499938964844,298.7142944335937,296.0210876464844,299.51727294921875,298.7101135253906,288.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.973865509033203,0.0,-1.2928794035360625e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001191541523439,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001254751114174,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.26755164982751e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001254750823136,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0005951986531727,286.5248413085937,294.1499938964844,298.7142944335937,296.0210876464844,299.51727294921875,298.7101135253906,288.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.973865509033203,0.0,-1.2928794035360625e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001192581185023,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,0.0001255845854757,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.275637421524152e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001255845563719,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005957179819233,286.5328674316406,294.1499938964844,298.7198486328125,296.0323181152344,299.5085754394531,298.7152404785156,288.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.99868965148925,0.0,-1.2951362293733837e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001193608550238,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001256927789654,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,9.283627878176048e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,0.0001256927498616,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0005962311988696,286.5408935546875,294.1499938964844,298.72564697265625,296.0438842773437,299.5,298.72052001953125,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.02410125732422,0.0,-1.2973684704320476e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001195600198116,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001259025011677,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,9.299118391936644e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001259024720638,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0005972260260023,286.55694580078125,294.1499938964844,298.7376403808594,296.06793212890625,299.4831237792969,298.7315979003906,288.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.076854705810547,0.0,-1.3017012179261658e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001195600198116,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001259025011677,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,9.299118391936644e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001259024720638,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0005972260260023,286.55694580078125,294.1499938964844,298.7376403808594,296.06793212890625,299.4831237792969,298.7315979003906,288.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.076854705810547,0.0,-1.3017012179261658e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001197383680846,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001260903081856,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.312990005128086e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001260902936337,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0005981169524602,286.57305908203125,294.1499938964844,298.75,296.0929260253906,299.4673156738281,298.7435607910156,288.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.133155822753903,0.0,-1.3055874603651318e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001197383680846,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0001260903081856,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,9.312990005128086e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001260902936337,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0005981169524602,286.57305908203125,294.1499938964844,298.75,296.0929260253906,299.4673156738281,298.7435607910156,288.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.133155822753903,0.0,-1.3055874603651318e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001199088947032,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001262698788195,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.32625334826298e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001262698642676,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0005989688215777,286.5892028808594,294.1499938964844,298.7623596191406,296.1185302734375,299.4517822265625,298.7554016113281,288.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833148198850722e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.189472198486328,0.0,-1.3093084305637606e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
