time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001199088947032,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001262698788195,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,9.32625334826298e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3850402832031,0.0,0.0,0.0001262698642676,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0005989688215777,286.5892028808594,294.1499938964844,298.7623596191406,296.1185302734375,299.4517822265625,298.7554016113281,288.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833148198850722e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.189472198486328,0.0,-1.3093084305637606e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.000120058612083,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.000126427548821,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.33789779082872e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001264275197172,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0005997166736051,286.6053771972656,294.1499938964844,298.7743530273437,296.1444396972656,299.4367980957031,298.76727294921875,288.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.85180598527768e-08,0.0012791735352948,-0.0995000675320625,0.0,0.0,0.0,-0.0239076670259237,60.0,19.24515914916992,0.0,-1.3125797693191998e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.000120058612083,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.000126427548821,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.33789779082872e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001264275197172,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0005997166736051,286.6053771972656,294.1499938964844,298.7743530273437,296.1444396972656,299.4367980957031,298.76727294921875,288.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.85180598527768e-08,0.0012791735352948,-0.0995000675320625,0.0,0.0,0.0,-0.0239076670259237,60.0,19.24515914916992,0.0,-1.3125797693191998e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001201268896693,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0001264994498342,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.343208512291312e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001264994207303,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,0.000600057770498,286.61346435546875,294.1499938964844,298.7801513671875,296.1574401855469,299.42950439453125,298.7731628417969,288.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.8603150898097744e-08,0.0012799000833183,-0.0997198224067688,0.0,0.0,0.0,-0.0239498447626829,60.0,19.27348899841309,0.0,-1.3140730459326733e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001201875857077,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001265633618459,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.347928425995632e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.000126563332742,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0006003609159961,286.6215515136719,294.1499938964844,298.78570556640625,296.1703796386719,299.42236328125,298.77886962890625,288.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.867878461960572e-08,0.0012805464211851,-0.0999151393771171,0.0,0.0,0.0,-0.0239873379468917,60.0,19.3011417388916,0.0,-1.3154009081972617e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0001202957791974,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001266772887902,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.356343798572198e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0001266772742383,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0006009014323353,286.63775634765625,294.1499938964844,298.79608154296875,296.196044921875,299.4083557128906,298.78973388671875,288.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881362076185725e-08,0.0012817018432542,-0.1002633199095726,0.0,0.0,0.0,-0.0240541938692331,60.0,19.35492706298828,0.0,-1.317769999786833e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0001202957791974,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001266772887902,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.356343798572198e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0001266772742383,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.0006009014323353,286.63775634765625,294.1499938964844,298.79608154296875,296.196044921875,299.4083557128906,298.78973388671875,288.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881362076185725e-08,0.0012817018432542,-0.1002633199095726,0.0,0.0,0.0,-0.0240541938692331,60.0,19.35492706298828,0.0,-1.317769999786833e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001203605206683,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.000126745464513,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,9.361378761241212e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001267454499611,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,0.0006012248340994,286.6539611816406,294.1499938964844,298.8051147460937,296.2210998535156,299.395263671875,298.79864501953125,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824280420318,3.88942851259344e-08,0.0012823891593143,-0.1004716008901596,0.0,0.0,0.0,-0.024094171822071,60.0,19.401987075805664,0.0,-1.3191885273045045e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001203605206683,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.000126745464513,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,9.361378761241212e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001267454499611,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,0.0006012248340994,286.6539611816406,294.1499938964844,298.8051147460937,296.2210998535156,299.395263671875,298.79864501953125,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824280420318,3.88942851259344e-08,0.0012823891593143,-0.1004716008901596,0.0,0.0,0.0,-0.024094171822071,60.0,19.401987075805664,0.0,-1.3191885273045045e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0001204050131491,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0001267923071281,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.364839206682518e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0001267922925762,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0006014470709487,286.6701965332031,294.1499938964844,298.8125,296.2452697753906,299.3824768066406,298.80615234375,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829063925892,3.8949721670178405e-08,0.0012828673934563,-0.1006147265434265,0.0,0.0,0.0,-0.0241216737776994,60.0,19.44453239440918,0.0,-1.3201635340465145e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0001204050131491,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.0,0.0001267923071281,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.364839206682518e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,0.0001267922925762,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0006014470709487,286.6701965332031,294.1499938964844,298.8125,296.2452697753906,299.3824768066406,298.80615234375,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829063925892,3.8949721670178405e-08,0.0012828673934563,-0.1006147265434265,0.0,0.0,0.0,-0.0241216737776994,60.0,19.44453239440918,0.0,-1.3201635340465145e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0001204192521981,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0001268073101527,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.365947335027158e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0001268072956008,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0006015182007104,286.6864013671875,294.1499938964844,298.8179016113281,296.2682189941406,299.3700866699219,298.8119812011719,288.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830586638301,3.8967460369576656e-08,0.0012830197811126,-0.1006605178117752,0.0,0.0,0.0,-0.0241304710507392,60.0,19.48115348815918,0.0,-1.3204756044160606e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0001204192521981,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.0001268073101527,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.365947335027158e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0001268072956008,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0006015182007104,286.6864013671875,294.1499938964844,298.8179016113281,296.2682189941406,299.3700866699219,298.8119812011719,288.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830586638301,3.8967460369576656e-08,0.0012830197811126,-0.1006605178117752,0.0,0.0,0.0,-0.0241304710507392,60.0,19.48115348815918,0.0,-1.3204756044160606e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0001204338987008,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001268227351829,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,9.367086022393778e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,0.0001268227060791,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,0.0006015913677401,286.69451904296875,294.1499938964844,298.8197631835937,296.2791442871094,299.3638610839844,298.8153381347656,288.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832157080993,3.8985700001603625e-08,0.0012831768253818,-0.1007076129317283,0.0,0.0,0.0,-0.0241395197808742,60.0,19.50105857849121,0.0,-1.3207966276240768e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001204063446493,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0001267937186639,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,9.3649432528764e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.000126793704112,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,0.0006014537648297,286.70263671875,294.1499938964844,298.82098388671875,296.2896728515625,299.35791015625,298.81640625,288.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829161714762,3.8951348813043296e-08,0.0012828772887587,-0.1006189286708831,0.0,0.0,0.0,-0.0241224598139524,60.0,19.512269973754883,0.0,-1.3201922399730392e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0001203430219902,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0001267270272364,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.3600174295716e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0001267270126845,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0006011374644003,286.71881103515625,294.1499938964844,298.8214416503906,296.3092956542969,299.34600830078125,298.8177185058594,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.8872411067814034e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,-0.024083349853754,60.0,19.53255844116211,0.0,-1.3188036973588169e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0001203430219902,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0001267270272364,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.3600174295716e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0001267270126845,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0006011374644003,286.71881103515625,294.1499938964844,298.8214416503906,296.3092956542969,299.34600830078125,298.8177185058594,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.8872411067814034e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,-0.024083349853754,60.0,19.53255844116211,0.0,-1.3188036973588169e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.000120245218568,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001266240433324,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.352411143481731e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0001266240287804,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0006006489275023,286.7349853515625,294.1499938964844,298.81890869140625,296.3267822265625,299.3342590332031,298.8162536621094,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.875050325063968e-08,0.0012811658671125,-0.1001003384590148,0.0,0.0,0.0,-0.0240229237824678,60.0,19.543006896972656,0.0,-1.3166607004677644e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.000120245218568,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001266240433324,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.352411143481731e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0001266240287804,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0006006489275023,286.7349853515625,294.1499938964844,298.81890869140625,296.3267822265625,299.3342590332031,298.8162536621094,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.875050325063968e-08,0.0012811658671125,-0.1001003384590148,0.0,0.0,0.0,-0.0240229237824678,60.0,19.543006896972656,0.0,-1.3166607004677644e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001201065679197,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001264780439669,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,9.341626719105987e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.000126478014863,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0005999563727527,286.75115966796875,294.1499938964844,298.81304931640625,296.3418273925781,299.3226013183594,298.8119812011719,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796887895092,-0.0996540337800979,0.0,0.0,0.0,-0.0239372495561838,60.0,19.54306983947754,0.0,-1.313625830334786e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001201065679197,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001264780439669,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,9.341626719105987e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.000126478014863,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0005999563727527,286.75115966796875,294.1499938964844,298.81304931640625,296.3418273925781,299.3226013183594,298.8119812011719,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796887895092,-0.0996540337800979,0.0,0.0,0.0,-0.0239372495561838,60.0,19.54306983947754,0.0,-1.313625830334786e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473022460937,0.0,0.0,0.0001199220423586,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,0.0001262837176909,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.327274892712012e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.000126283703139,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0005990346544422,286.76727294921875,294.1499938964844,298.8035888671875,296.3541259765625,299.3109741210937,298.8043518066406,288.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.53083038330078,0.0,-1.309592221332423e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473022460937,0.0,0.0,0.0001199220423586,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,0.0001262837176909,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.327274892712012e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.000126283703139,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0005990346544422,286.76727294921875,294.1499938964844,298.8035888671875,296.3541259765625,299.3109741210937,298.8043518066406,288.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.53083038330078,0.0,-1.309592221332423e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001198314348584,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001261883153347,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.320227400166914e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.0001261882862308,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0005985820316709,286.7753295898437,294.1499938964844,298.79736328125,296.359130859375,299.3051452636719,298.8005676269531,288.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.823474870046084e-08,0.0012767584994435,-0.0987682789564132,0.0,0.0,0.0,-0.0237672533839941,60.0,19.525205612182617,0.0,-1.3076139282475197e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621032714844,0.0,0.0,0.0001196995290229,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,0.0001260494027519,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,9.309968299930917e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001260493882,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0005979231209494,286.78338623046875,294.1499938964844,298.7901306152344,296.36334228515625,299.29931640625,298.7940673828125,288.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753845658153,3.8070329111405954e-08,0.001275346498005,-0.0983435288071632,0.0,0.0,0.0,-0.0236857142299413,60.0,19.509355545043945,0.0,-1.3047365143847858e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.0001194088326883,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001257432886632,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.28735826164484e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0001257432741113,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0005964710726402,286.7994079589844,294.1499938964844,298.7723693847656,296.36920166015625,299.2874450683594,298.7782897949219,288.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722535757347,-0.0974073559045791,0.0,0.0,0.0,-0.0235061272978782,60.0,19.46807289123535,0.0,-1.2984068575860874e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,0.0001194088326883,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001257432886632,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.28735826164484e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,0.0001257432741113,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0005964710726402,286.7994079589844,294.1499938964844,298.7723693847656,296.36920166015625,299.2874450683594,298.7782897949219,288.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722535757347,-0.0974073559045791,0.0,0.0,0.0,-0.0235061272978782,60.0,19.46807289123535,0.0,-1.2984068575860874e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001190701732411,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,0.0001253866648767,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.261017839889972e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0001253866357728,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0005947793833911,286.8153991699219,294.1499938964844,298.75,296.3713684082031,299.2752990722656,298.7573547363281,288.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.409263610839844,0.0,-1.2910520297282346e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001190701732411,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,0.0001253866648767,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.261017839889972e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0001253866357728,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0005947793833911,286.8153991699219,294.1499938964844,298.75,296.3713684082031,299.2752990722656,298.7573547363281,288.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.409263610839844,0.0,-1.2910520297282346e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001186796143883,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001249753840966,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,9.23064144444652e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001249753695446,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0005928284954279,286.83135986328125,294.1499938964844,298.7201232910156,296.3678283691406,299.26275634765625,298.7308654785156,288.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.33278465270996,0.0,-1.2825962869555954e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.0001186796143883,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001249753840966,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,9.23064144444652e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001249753695446,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,0.0005928284954279,286.83135986328125,294.1499938964844,298.7201232910156,296.3678283691406,299.26275634765625,298.7308654785156,288.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.33278465270996,0.0,-1.2825962869555954e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001182313571916,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001245033490704,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,9.195776510750876e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0001245033345185,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,0.0005905893631279,286.84722900390625,294.1499938964844,298.6805725097656,296.35711669921875,299.24969482421875,298.69677734375,288.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.23475646972656,0.0,-1.272925516104806e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001182313571916,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001245033490704,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,9.195776510750876e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0001245033345185,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,0.0005905893631279,286.84722900390625,294.1499938964844,298.6805725097656,296.35711669921875,299.24969482421875,298.69677734375,288.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.23475646972656,0.0,-1.272925516104806e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0001180001127067,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.000124259837321,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,9.177791071124376e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.000124259822769,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288452148437,0.0,0.0,0.0005894342903047,286.8551330566406,294.1499938964844,298.6573791503906,296.3492431640625,299.2431030273437,298.6787109375,288.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595225805952396e-08,0.001257246476598,-0.092867188155651,0.0,0.0,0.0,-0.0226357523351907,60.0,19.183115005493164,0.0,-1.2679508643032025e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.000117726442113,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001239716511918,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,9.15650525712408e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001239716220879,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0005880672251805,286.8630065917969,294.1499938964844,298.63201904296875,296.3397521972656,299.2359313964844,298.6545104980469,288.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.0224666446447372,60.0,19.11367416381836,0.0,-1.262076239072485e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.0001171590192825,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001233741204487,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.11237220861949e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001233741058968,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.00058523286134,286.87872314453125,294.1499938964844,298.5751647949219,296.31622314453125,299.2211608886719,298.6035461425781,288.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,18.967342376708984,0.0,-1.2499391743858726e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.0001171590192825,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001233741204487,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.11237220861949e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001233741058968,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.00058523286134,286.87872314453125,294.1499938964844,298.5751647949219,296.31622314453125,299.2211608886719,298.6035461425781,288.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,18.967342376708984,0.0,-1.2499391743858726e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.000116530485684,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0001227122411364,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,9.063486504601316e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001227122265845,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.000582093198318,286.89434814453125,294.1499938964844,298.5107421875,296.2870178222656,299.2053527832031,298.5448303222656,288.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.79779052734375,0.0,-1.236563775819377e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.000116530485684,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0001227122411364,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,9.063486504601316e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001227122265845,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.000582093198318,286.89434814453125,294.1499938964844,298.5107421875,296.2870178222656,299.2053527832031,298.5448303222656,288.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.79779052734375,0.0,-1.236563775819377e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
