time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001158326122094,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001219773475895,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.009207133203744e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0001219773330376,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0005786071997135,286.90985107421875,294.1499938964844,298.4393615722656,296.25262451171875,299.1883850097656,298.47918701171875,288.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.60586738586425,0.0,-1.2217969924677166e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001158326122094,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001219773475895,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.009207133203744e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,0.0001219773330376,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0005786071997135,286.90985107421875,294.1499938964844,298.4393615722656,296.25262451171875,299.1883850097656,298.47918701171875,288.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.60586738586425,0.0,-1.2217969924677166e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001150219031842,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0001211236376548,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,8.946152229327708e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0001211236231029,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0005745575763285,286.9252319335937,294.1499938964844,298.3617858886719,296.21356201171875,299.170166015625,298.40728759765625,288.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511335611343,0.0,0.0,0.0,-0.0207957550883293,60.0,18.38873672485352,0.0,-1.2047540565163217e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001150219031842,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0001211236376548,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,8.946152229327708e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0001211236231029,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0005745575763285,286.9252319335937,294.1499938964844,298.3617858886719,296.21356201171875,299.170166015625,298.40728759765625,288.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511335611343,0.0,0.0,0.0,-0.0207957550883293,60.0,18.38873672485352,0.0,-1.2047540565163217e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.0001145781279774,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001206563174491,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,8.911635814001784e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0001206563028972,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0005723407957702,286.932861328125,294.1499938964844,298.32086181640625,296.1924133300781,299.1606140136719,298.3696594238281,288.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208310654386,3.1687520163359295e-08,0.0012207994004711,-0.0818163380026817,0.0,0.0,0.0,-0.0205216389149427,60.0,18.269794464111328,0.0,-1.195475505255672e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.0001140461463364,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001200961123686,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,8.870259625837207e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,0.0001200960978167,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,0.0005696834996342,286.9404296875,294.1499938964844,298.2786560058594,296.1703186035156,299.1507263183594,298.3306579589844,288.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102455181647201e-08,0.0012151332339271,-0.0800957158207893,0.0,0.0,0.0,-0.0201929900795221,60.0,18.140220642089844,0.0,-1.1844001335248325e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0001126443166867,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,0.0001186199151561,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,8.761227945797145e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0001186199006042,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,0.0005626810598187,286.95538330078125,294.1499938964844,298.1907043457031,296.1233825683594,299.1298522949219,298.2489929199219,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277572366481763e-08,0.0012001985451206,-0.075558453798294,0.0,0.0,0.0,-0.0193269550800323,60.0,17.840011596679688,0.0,-1.1554620726883513e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.0001126443166867,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,0.0001186199151561,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,8.761227945797145e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0001186199006042,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,0.0005626810598187,286.95538330078125,294.1499938964844,298.1907043457031,296.1233825683594,299.1298522949219,298.2489929199219,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277572366481763e-08,0.0012001985451206,-0.075558453798294,0.0,0.0,0.0,-0.0193269550800323,60.0,17.840011596679688,0.0,-1.1554620726883513e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0001109863296733,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.000116873976367,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,8.632273966213688e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0001168739618151,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005543990992009,286.97021484375,294.1499938964844,298.0985717773437,296.0732421875,299.1082458496094,298.1651611328125,288.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211431330442792e-08,0.0011825333349406,-0.0701863840222358,0.0,0.0,0.0,-0.0183026902377605,60.0,17.507017135620117,0.0,-1.1216983608619557e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0001109863296733,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.000116873976367,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,8.632273966213688e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0001168739618151,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.0005543990992009,286.97021484375,294.1499938964844,298.0985717773437,296.0732421875,299.1082458496094,298.1651611328125,288.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211431330442792e-08,0.0011825333349406,-0.0701863840222358,0.0,0.0,0.0,-0.0183026902377605,60.0,17.507017135620117,0.0,-1.1216983608619557e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001089567231247,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0001147367074736,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,8.474415517412126e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001147366929217,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0005442607798613,286.9845886230469,294.1499938964844,298.0030212402344,296.0204772949219,299.0850524902344,298.07891845703125,288.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468225979157524e-08,0.0011609136126935,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.118282318115234,0.0,-1.0810484241119413e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.0001089567231247,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,0.0001147367074736,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,8.474415517412126e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0001147366929217,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,0.0005442607798613,286.9845886230469,294.1499938964844,298.0030212402344,296.0204772949219,299.0850524902344,298.07891845703125,288.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468225979157524e-08,0.0011609136126935,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.118282318115234,0.0,-1.0810484241119413e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,0.0001068493511411,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0001125175404013,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,8.310508565045893e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001125175258493,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0005337340408004,286.99871826171875,294.1499938964844,297.9046936035156,295.9655456542969,299.0609436035156,297.9919128417969,288.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.205625726503513e-08,0.0011384590761736,-0.0567577034235,0.0,0.0,0.0,-0.015747083351016,60.0,16.710432052612305,0.0,-1.0396347960295317e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,0.0001068493511411,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0001125175404013,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,8.310508565045893e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001125175258493,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0005337340408004,286.99871826171875,294.1499938964844,297.9046936035156,295.9655456542969,299.0609436035156,297.9919128417969,288.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.205625726503513e-08,0.0011384590761736,-0.0567577034235,0.0,0.0,0.0,-0.015747083351016,60.0,16.710432052612305,0.0,-1.0396347960295317e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,0.0001057616900652,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0001113721809815,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,8.225912461057305e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0001113721664296,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0005283009959384,287.0057678222656,294.1499938964844,297.8547058105469,295.9374084472656,299.048828125,297.9485778808594,288.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.0700950287277923e-08,0.0011268669040873,-0.0532219856977462,0.0,0.0,0.0,-0.0150751853361725,60.0,16.503963470458984,0.0,-1.018576867295451e-07,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,0.0001046988254529,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001102529276977,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,8.143245213432238e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,0.0001102529131458,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0005229917587712,287.01275634765625,294.1499938964844,297.80426025390625,295.9089660644531,299.0365295410156,297.90509033203125,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155619286,1.937655547123996e-08,0.0011155426036566,-0.049765009433031,0.0,0.0,0.0,-0.0144186271354556,60.0,16.29340934753418,0.0,-9.98206957092407e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0001027607358992,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,0.0001082120288629,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,7.992504833964631e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.0001082120215869,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0005133106024004,287.0264892578125,294.1499938964844,297.7024841308594,295.8512878417969,299.0109558105469,297.81817626953125,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949101997539,1.6961646309709977e-08,0.0010948932031169,-0.0434571169316768,0.0,0.0,0.0,-0.0132214538753032,60.0,15.879552841186523,0.0,-9.615932583528777e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0001027607358992,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,0.0001082120288629,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,7.992504833964631e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.0001082120215869,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0005133106024004,287.0264892578125,294.1499938964844,297.7024841308594,295.8512878417969,299.0109558105469,297.81817626953125,288.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949101997539,1.6961646309709977e-08,0.0010948932031169,-0.0434571169316768,0.0,0.0,0.0,-0.0132214538753032,60.0,15.879552841186523,0.0,-9.615932583528777e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80078125,0.0,0.0,0.0001011584972729,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001065247924998,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,7.867885869927704e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001065247779479,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0005053071072325,287.0399780273437,294.1499938964844,297.6000061035156,295.7929992675781,298.98406982421875,297.7320861816406,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778383584693,1.4965252148613217e-08,0.0010778234573081,-0.038238525390625,0.0,0.0,0.0,-0.0122317625209689,60.0,15.497186660766602,0.0,-9.318407023783949e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80078125,0.0,0.0,0.0001011584972729,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001065247924998,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,7.867885869927704e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001065247779479,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0005053071072325,287.0399780273437,294.1499938964844,297.6000061035156,295.7929992675781,298.98406982421875,297.7320861816406,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778383584693,1.4965252148613217e-08,0.0010778234573081,-0.038238525390625,0.0,0.0,0.0,-0.0122317625209689,60.0,15.497186660766602,0.0,-9.318407023783949e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,9.981057519325988e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,0.0001051053623086,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,7.763047324260697e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,0.0001051053550327,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,0.000498573994264,287.0532531738281,294.1499938964844,297.4975280761719,295.73468017578125,298.9560241699219,297.6465759277344,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634781792759,1.3285777811233856e-08,0.0010634649079293,-0.0338459648191928,0.0,0.0,0.0,-0.0113991871476173,60.0,15.14617156982422,0.0,-9.07172861275285e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,9.981057519325988e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,0.0001051053623086,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,7.763047324260697e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,0.0001051053550327,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,0.000498573994264,287.0532531738281,294.1499938964844,297.4975280761719,295.73468017578125,298.9560241699219,297.6465759277344,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634781792759,1.3285777811233856e-08,0.0010634649079293,-0.0338459648191928,0.0,0.0,0.0,-0.0113991871476173,60.0,15.14617156982422,0.0,-9.07172861275285e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,9.876160038402304e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0001040007409756,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,7.681460556341335e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.0001040007264236,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004933341406285,287.06640625,294.1499938964844,297.3957214355469,295.6768493652344,298.9269714355469,297.56121826171875,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978797509470953e-08,0.0010522874072194,-0.0304262954741716,0.0,0.0,0.0,-0.0107512529939413,60.0,14.828655242919922,0.0,-8.882049229441692e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,9.876160038402304e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,0.0001040007409756,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,7.681460556341335e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.0001040007264236,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0004933341406285,287.06640625,294.1499938964844,297.3957214355469,295.6768493652344,298.9269714355469,297.56121826171875,288.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978797509470953e-08,0.0010522874072194,-0.0304262954741716,0.0,0.0,0.0,-0.0107512529939413,60.0,14.828655242919922,0.0,-8.882049229441692e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,9.832758223637938e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,0.000103543701698,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,7.647703750990331e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83184814453125,0.0,0.0,0.0001035436871461,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0004911661380901,287.07293701171875,294.1499938964844,297.3453063964844,295.64825439453125,298.9120483398437,297.51837158203125,288.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476746829226,1.1438034519528628e-08,0.0010476632742211,-0.0290110930800437,0.0,0.0,0.0,-0.0104831736534833,60.0,14.681629180908203,0.0,-8.804154560948518e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,9.796594531508164e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001031628853525,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,7.619576354045421e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.0001031628708005,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,0.0004893597215414,287.0794677734375,294.1499938964844,297.2953186035156,295.6199951171875,298.8969421386719,297.4755859375,288.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438188910484,1.0987459830857917e-08,0.0010438079480081,-0.0278317872434854,0.0,0.0,0.0,-0.0102597912773489,60.0,14.542137145996094,0.0,-8.739512935562743e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,9.74411377683282e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,0.0001026102327159,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,7.578758231829852e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.00010261022544,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.000486738194013,287.0924377441406,294.1499938964844,297.1969909667969,295.56475830078125,298.8656311035156,297.3900146484375,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333582878274685e-08,0.001038214773871,-0.0261201709508895,0.0,0.0,0.0,-0.0099356276914477,60.0,14.29684829711914,0.0,-8.64612843543e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,9.74411377683282e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,0.0001026102327159,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,7.578758231829852e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.00010261022544,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.000486738194013,287.0924377441406,294.1499938964844,297.1969909667969,295.56475830078125,298.8656311035156,297.3900146484375,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333582878274685e-08,0.001038214773871,-0.0261201709508895,0.0,0.0,0.0,-0.0099356276914477,60.0,14.29684829711914,0.0,-8.64612843543e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,9.7032701887656e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0001021801290335,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,7.546990673290566e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,0.0001021801217575,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0004846979863941,287.1053466796875,294.1499938964844,297.1014099121094,295.5115966796875,298.83331298828125,297.3045959472656,288.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824704605421177e-09,0.001033863867633,-0.0247879475355148,0.0,0.0,0.0,-0.0096833566203713,60.0,14.077000617980955,0.0,-8.573798027100565e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,9.7032701887656e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0001021801290335,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,7.546990673290566e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,0.0001021801217575,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0004846979863941,287.1053466796875,294.1499938964844,297.1014099121094,295.5115966796875,298.83331298828125,297.3045959472656,288.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824704605421177e-09,0.001033863867633,-0.0247879475355148,0.0,0.0,0.0,-0.0096833566203713,60.0,14.077000617980955,0.0,-8.573798027100565e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,9.672760643297806e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001018588445731,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,7.523260865127668e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,0.0001018588372971,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.0004831739643123,287.11822509765625,294.1499938964844,297.0093078613281,295.46112060546875,298.79998779296875,297.22003173828125,288.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444573123573718e-09,0.0010306123876944,-0.0237926971167325,0.0,0.0,0.0,-0.0094949044287204,60.0,13.878725051879885,0.0,-8.519965177811174e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,9.672760643297806e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0001018588445731,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,7.523260865127668e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,0.0001018588372971,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,0.0004831739643123,287.11822509765625,294.1499938964844,297.0093078613281,295.46112060546875,298.79998779296875,297.22003173828125,288.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444573123573718e-09,0.0010306123876944,-0.0237926971167325,0.0,0.0,0.0,-0.0094949044287204,60.0,13.878725051879885,0.0,-8.519965177811174e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,9.649378625908868e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,0.0001016126261674,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,7.505075336666778e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0001016126188915,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0004820059984922,287.1310729980469,294.1499938964844,296.9213562011719,295.4138488769531,298.7657775878906,297.1367492675781,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153258595517856e-09,0.001028120983392,-0.0230299346148967,0.0,0.0,0.0,-0.0093504851683974,60.0,13.699085235595703,0.0,-8.4788254639534e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,9.649378625908868e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,0.0001016126261674,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,7.505075336666778e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,0.0001016126188915,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0004820059984922,287.1310729980469,294.1499938964844,296.9213562011719,295.4138488769531,298.7657775878906,297.1367492675781,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153258595517856e-09,0.001028120983392,-0.0230299346148967,0.0,0.0,0.0,-0.0093504851683974,60.0,13.699085235595703,0.0,-8.4788254639534e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.638508345233276e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0001014981535263,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,7.496619946323335e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89276123046875,0.0,0.0,0.0001014981462503,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,0.0004814630083274,287.13751220703125,294.1499938964844,296.879150390625,295.3916015625,298.74853515625,297.09521484375,288.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017821156476202e-09,0.0010269628837704,-0.022675298154354,0.0,0.0,0.0,-0.0092833433300256,60.0,13.611541748046877,0.0,-8.459732470100789e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.630709973862396e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,0.0001014160297927,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,7.490554708056152e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,0.0001014160225167,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,0.0004810734535567,287.1439208984375,294.1499938964844,296.8382263183594,295.370361328125,298.7310485839844,297.0542907714844,288.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920657101896268e-09,0.0010261326096951,-0.0224208738654851,0.0,0.0,0.0,-0.0092351771891117,60.0,13.531025886535645,0.0,-8.446048127552785e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,9.61878104135394e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.0001012904176604,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,7.481277134502307e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.0001012904103845,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0004804776108358,287.1567077636719,294.1499938964844,296.7606201171875,295.33123779296875,298.69549560546875,296.9750061035156,288.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317114144563,0.0,0.0,0.0,-0.0091614928096532,60.0,13.384889602661133,0.0,-8.425138986467574e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,9.61878104135394e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.0001012904176604,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105834960937,0.0,0.0,7.481277134502307e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.0001012904103845,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0004804776108358,287.1567077636719,294.1499938964844,296.7606201171875,295.33123779296875,298.69549560546875,296.9750061035156,288.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317114144563,0.0,0.0,0.0,-0.0091614928096532,60.0,13.384889602661133,0.0,-8.425138986467574e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,9.61086479946971e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0001012070570141,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,7.475119491573423e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001012070424621,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.0004800821770913,287.16949462890625,294.1499938964844,296.68927001953125,295.2969970703125,298.6593017578125,296.8991394042969,288.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673410434312245e-09,0.0010240167612209,-0.0217734407633543,0.0,0.0,0.0,-0.0091125983744859,60.0,13.255865097045898,0.0,-8.411277008235629e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
