time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230041503906,0.0,0.0,9.61086479946971e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0001012070570141,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,7.475119491573423e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001012070424621,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.0004800821770913,287.16949462890625,294.1499938964844,296.68927001953125,295.2969970703125,298.6593017578125,296.8991394042969,288.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673410434312245e-09,0.0010240167612209,-0.0217734407633543,0.0,0.0,0.0,-0.0091125983744859,60.0,13.255865097045898,0.0,-8.411277008235629e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,9.606072126189248e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0001011565836961,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,7.471392018487677e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0001011565764201,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.000479842768982,287.1822814941406,294.1499938964844,296.62481689453125,295.2682800292969,298.6226501464844,296.826904296875,288.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613696422798967e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,13.141862869262695,0.0,-8.402889761782718e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.0,0.0,9.606072126189248e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0001011565836961,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,7.471392018487677e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0001011565764201,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.000479842768982,287.1822814941406,294.1499938964844,296.62481689453125,295.2682800292969,298.6226501464844,296.826904296875,288.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613696422798967e-09,0.0010235060472041,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,13.141862869262695,0.0,-8.402889761782718e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,9.603911166777834e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0001011338317766,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,7.4697112722788e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001011338245007,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0004797348519787,287.1950378417969,294.1499938964844,296.5679626464844,295.2455749511719,298.5857238769531,296.75897216796875,288.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.042717933654783,0.0,-8.39911038497121e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,9.603911166777834e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0001011338317766,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,7.4697112722788e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,0.0001011338245007,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0004797348519787,287.1950378417969,294.1499938964844,296.5679626464844,295.2455749511719,298.5857238769531,296.75897216796875,288.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.042717933654783,0.0,-8.39911038497121e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,9.60348334047012e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,0.0001011293279589,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,7.469378761015832e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0001011293206829,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,0.0004797134606633,287.2014465332031,294.1499938964844,296.5426330566406,295.2366943359375,298.56719970703125,296.72564697265625,288.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326286852359,0.0,0.0,0.0,-0.0090670157223939,60.0,12.99637508392334,0.0,-8.398362183470456e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,9.603711077943444e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.000101131714473,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.469555566785857e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,0.000101131707197,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,0.0004797248111572,287.20782470703125,294.1499938964844,296.5194396972656,295.22955322265625,298.5486145019531,296.6944580078125,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279065360079e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.956379890441896,0.0,-8.398759376859743e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.604865044821054e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001011438725981,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,7.470452692359686e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001011438653222,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.0004797824949491,287.2205810546875,294.1499938964844,296.4798889160156,295.220703125,298.511474609375,296.6363830566406,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.887012481689451,0.0,-8.400778739314776e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.604865044821054e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001011438725981,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,7.470452692359686e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0001011438653222,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.0004797824949491,287.2205810546875,294.1499938964844,296.4798889160156,295.220703125,298.511474609375,296.6363830566406,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.887012481689451,0.0,-8.400778739314776e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.606802632333712e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001011642816592,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,7.471960270777345e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001011642671073,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,0.0004798792942892,287.2333374023437,294.1499938964844,296.45001220703125,295.2196350097656,298.4744873046875,296.5868530273437,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.837623596191406,0.0,-8.404169449249822e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.606802632333712e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001011642816592,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,7.471960270777345e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001011642671073,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,0.0004798792942892,287.2333374023437,294.1499938964844,296.45001220703125,295.2196350097656,298.4744873046875,296.5868530273437,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.837623596191406,0.0,-8.404169449249822e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,9.609376866137608e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0001011913846014,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,7.473962614312768e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001011913773254,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0004800078750122,287.24609375,294.1499938964844,296.4277648925781,295.2248229980469,298.4377746582031,296.5443725585937,288.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.802203178405762,0.0,-8.408673579651804e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,9.609376866137608e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0001011913846014,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,7.473962614312768e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0001011913773254,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0004800078750122,287.24609375,294.1499938964844,296.4277648925781,295.2248229980469,298.4377746582031,296.5443725585937,288.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.802203178405762,0.0,-8.408673579651804e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,9.613471775082873e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0001012345019262,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075988769531,0.0,0.0,7.477146573364735e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079345703125,0.0,0.0,0.0001012344946502,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0004802124167326,287.25885009765625,294.1499938964844,296.410400390625,295.2341613769531,298.4013671875,296.507568359375,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,12.778335571289062,0.0,-8.415841534770152e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,9.613471775082873e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0001012345019262,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075988769531,0.0,0.0,7.477146573364735e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079345703125,0.0,0.0,0.0001012344946502,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,0.0004802124167326,287.25885009765625,294.1499938964844,296.410400390625,295.2341613769531,298.4013671875,296.507568359375,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,12.778335571289062,0.0,-8.415841534770152e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,9.616649185772984e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,0.0001012679640552,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,7.479618216166273e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001012679567793,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.0004803711490239,287.2652282714844,294.1499938964844,296.4034423828125,295.2402648925781,298.38330078125,296.49176025390625,288.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,12.771811485290527,0.0,-8.421406505476625e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,9.620277705835178e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,0.0001013061701087,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,7.482440560124815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001013061628327,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0004805523785762,287.2716064453125,294.1499938964844,296.3975830078125,295.24725341796875,298.3653259277344,296.4768981933594,288.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790691730098388e-09,0.0010250204941257,-0.0220805555582046,0.0,0.0,0.0,-0.0091707445681095,60.0,12.767176628112791,0.0,-8.427761599705266e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322265625,0.0,0.0,9.630878048483282e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321655273437,0.0,0.0,0.0001014178051264,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,7.490684947697446e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001014177905744,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,0.0004810819227714,287.2843933105469,294.1499938964844,296.388916015625,295.2637939453125,298.3300170898437,296.45379638671875,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.77138328552246,0.0,-8.446345134416333e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322265625,0.0,0.0,9.630878048483282e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321655273437,0.0,0.0,0.0001014178051264,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,7.490684947697446e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001014177905744,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,0.0004810819227714,287.2843933105469,294.1499938964844,296.388916015625,295.2637939453125,298.3300170898437,296.45379638671875,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.77138328552246,0.0,-8.446345134416333e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,9.64443024713546e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.000101560508483,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,7.501225627493113e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.0001015605012071,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,0.000481758848764,287.29718017578125,294.1499938964844,296.3840637207031,295.28338623046875,298.2953796386719,296.4367370605469,288.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091610131406467e-09,0.0010275921085849,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.787908554077148,0.0,-8.470131973581375e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,9.64443024713546e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.000101560508483,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,7.501225627493113e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.0001015605012071,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,0.000481758848764,287.29718017578125,294.1499938964844,296.3840637207031,295.28338623046875,298.2953796386719,296.4367370605469,288.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091610131406467e-09,0.0010275921085849,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.787908554077148,0.0,-8.470131973581375e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,9.660465002525598e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,0.0001017293616314,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,7.513697346439585e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.0001017293543554,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,0.0004825598443858,287.3099975585937,294.1499938964844,296.3826599121094,295.3056945800781,298.26129150390625,296.4237670898437,288.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.81334114074707,0.0,-8.49832062499445e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,9.660465002525598e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,0.0001017293616314,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,7.513697346439585e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.0001017293543554,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,0.0004825598443858,287.3099975585937,294.1499938964844,296.3826599121094,295.3056945800781,298.26129150390625,296.4237670898437,288.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.81334114074707,0.0,-8.49832062499445e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689392089844,0.0,0.0,9.679301001597196e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001019277115119,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,7.528347487095743e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,0.000101927704236,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0004835007421206,287.32281494140625,294.1499938964844,296.3843688964844,295.3303527832031,298.2278137207031,296.4147033691406,288.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.847655296325684,0.0,-8.531493023156146e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689392089844,0.0,0.0,9.679301001597196e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001019277115119,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,7.528347487095743e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,0.000101927704236,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0004835007421206,287.32281494140625,294.1499938964844,296.3843688964844,295.3303527832031,298.2278137207031,296.4147033691406,288.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.847655296325684,0.0,-8.531493023156146e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.688879072200508e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001020285853883,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,7.535797340096906e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,0.0001020285708364,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0004839792090933,287.3292236328125,294.1499938964844,296.3862609863281,295.3434753417969,298.2110595703125,296.4099426269531,288.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645415133263668e-09,0.0010323275346308,-0.0243185479193925,0.0,0.0,0.0,-0.0095944590866565,60.0,12.86476230621338,0.0,-8.548386887241578e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812072753906,0.0,0.0,9.699718066258356e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811462402344,0.0,0.0,0.0001021427160594,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,7.544227264588699e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,0.0001021427087835,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815124511719,0.0,0.0,0.0004845206276513,287.33563232421875,294.1499938964844,296.3887939453125,295.3570251464844,298.1944274902344,296.4061584472656,288.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.0246721059083938,0.0,0.0,0.0,-0.0096614081412553,60.0,12.884593963623049,0.0,-8.567523224201069e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935363769531,0.0,0.0,9.723259427119046e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0001023906224872,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,7.562537211924791e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001023906152113,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0004856965679209,287.3485107421875,294.1499938964844,296.39556884765625,295.3853454589844,298.16217041015625,296.40411376953125,288.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,12.93524932861328,0.0,-8.609161739059348e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935363769531,0.0,0.0,9.723259427119046e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0001023906224872,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,7.562537211924791e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001023906152113,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0004856965679209,287.3485107421875,294.1499938964844,296.39556884765625,295.3853454589844,298.16217041015625,296.40411376953125,288.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,12.93524932861328,0.0,-8.609161739059348e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,9.747697185957804e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0001026479658321,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,7.581544923596084e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001026479585561,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,0.0004869172989856,287.36138916015625,294.1499938964844,296.4043884277344,295.4149475097656,298.1307373046875,296.40557861328125,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577512592077,60.0,12.992475509643556,0.0,-8.652491345628732e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,9.747697185957804e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0001026479658321,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,7.581544923596084e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001026479585561,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,0.0004869172989856,287.36138916015625,294.1499938964844,296.4043884277344,295.4149475097656,298.1307373046875,296.40557861328125,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577512592077,60.0,12.992475509643556,0.0,-8.652491345628732e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,9.772813791641966e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0001029124541673,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180114746094,0.0,0.0,7.601080142194405e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,0.0001029124468914,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0004881719360128,287.3742980957031,294.1499938964844,296.41485595703125,295.44549560546875,298.0998840332031,296.4094543457031,288.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.053783416748049,0.0,-8.697138298430218e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,9.772813791641966e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0001029124541673,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180114746094,0.0,0.0,7.601080142194405e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,0.0001029124468914,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0004881719360128,287.3742980957031,294.1499938964844,296.41485595703125,295.44549560546875,298.0998840332031,296.4094543457031,288.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.053783416748049,0.0,-8.697138298430218e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,9.798382961889728e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001031817082548,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,7.620966789545491e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0001031817009788,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0004894491867162,287.3872375488281,294.1499938964844,296.4266052246094,295.4765930175781,298.0694885253906,296.4151611328125,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.118165969848633,0.0,-8.74270753570272e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13067626953125,0.0,0.0,9.798382961889728e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001031817082548,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,7.620966789545491e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0001031817009788,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0004894491867162,287.3872375488281,294.1499938964844,296.4266052246094,295.4765930175781,298.0694885253906,296.4151611328125,288.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.118165969848633,0.0,-8.74270753570272e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.811190830077976e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,0.0001033165754051,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,7.63092830311507e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,0.0001033165681292,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,0.0004900889471173,287.3937072753906,294.1499938964844,296.432861328125,295.4922180175781,298.05450439453125,296.41900634765625,288.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.151762008666992,0.0,-8.765577774738632e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,9.823876462178303e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0001034501692629,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,7.640795229235664e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,0.0001034501619869,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434020996094,0.0,0.0,0.000490722595714,287.4001770019531,294.1499938964844,296.4393005371094,295.50787353515625,298.0397033691406,296.42333984375,288.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282889515161,60.0,13.185790061950684,0.0,-8.788259719949566e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,9.848936315393075e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0001037140609696,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,7.660286064492539e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0001037140536936,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0004919744096696,287.41314697265625,294.1499938964844,296.4525451660156,295.5390319824219,298.010498046875,296.4330749511719,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639621710912706e-08,0.0010493784211575,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.254587173461914,0.0,-8.83315323108036e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,9.848936315393075e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0001037140609696,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,7.660286064492539e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0001037140536936,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0004919744096696,287.41314697265625,294.1499938964844,296.4525451660156,295.5390319824219,298.010498046875,296.4330749511719,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639621710912706e-08,0.0010493784211575,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.254587173461914,0.0,-8.83315323108036e-08,0.0,281.06475830078125,283.8725891113281,300.9417724609375,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.235728916609059e-21,-3.117864660252921e-21,-3.1178644583045294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
